time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8160746693611145,0.3113194406032562,0.2820645570755005,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8689507246017456,0.3801274597644806,0.4158285856246948,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8671680688858032,0.3776443302631378,0.2654350697994232,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8431377410888672,0.3461522758007049,0.3296704590320587,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7039326429367065,0.1970428973436355,0.8984459638595581,285.0265808105469,284.95001220703125,297.20831298828125,295.43878173828125,297.2115173339844,297.2145690917969,285.0247802734375,1.0,0.4946258068084717,0.7311697006225586,0.7311697006225586,1.0,1.0,-2.5657262802124023,1.1387629508972168,1.426963448524475,0.555885910987854,1.0,1.0,0.0,123.10969543457033,99.0,57531.5390625,0.0,1497.8297119140625,1.0,280.0437927246094,283.6211242675781,298.41680908203125,302.1033630371094,293.1499938964844,293.1499938964844,279.75,33316.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288797736167908,1.0,0.0,0.0,3.845791578292847,3.8458170890808105,9.868808774626814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.0673828125,0.0,1740.9459228515625,1895.4371337890625,0.0,2738.019775390625,0.94728285074234,1.0,0.0,3.0,1.0,0.0
17748780,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8334508538246155,0.3114169538021087,0.2820476293563843,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8897963762283325,0.3811616897583008,0.4167667329311371,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8874338865280151,0.3780006170272827,0.2656030058860779,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8623955845832825,0.347083568572998,0.3303790092468261,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7200430631637573,0.1972992122173309,0.8983303308486938,284.8841857910156,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.21026611328125,284.88702392578125,1.0,0.4877923727035522,0.7295360565185547,0.7295360565185547,1.0,1.0,-2.5676076412200928,1.1390759944915771,1.4285316467285156,0.5560661554336548,0.8882916569709778,0.8882916569709778,0.0,113.04368591308594,87.0,58257.40625,0.0,1456.28857421875,1.0,279.7570495605469,283.4693603515625,298.46551513671875,302.2684936523437,293.1499938964844,293.1499938964844,280.04998779296875,38919.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372946977615356,1.0,0.0,0.0,3.7475905418396,3.747616052627564,9.37125037125952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.228515625,0.0,1666.9068603515625,1895.4371337890625,0.0,2816.450439453125,0.9290379285812378,1.0,0.0,3.0,1.0,0.0
17748840,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8334508538246155,0.3114169538021087,0.2820476293563843,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8897963762283325,0.3811616897583008,0.4167667329311371,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8874338865280151,0.3780006170272827,0.2656030058860779,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8623955845832825,0.347083568572998,0.3303790092468261,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7200430631637573,0.1972992122173309,0.8983303308486938,284.8841857910156,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.21026611328125,284.88702392578125,1.0,0.4877923727035522,0.7295360565185547,0.7295360565185547,1.0,1.0,-2.5676076412200928,1.1390759944915771,1.4285316467285156,0.5560661554336548,0.8882916569709778,0.8882916569709778,0.0,113.04368591308594,87.0,58257.40625,0.0,1456.28857421875,1.0,279.7570495605469,283.4693603515625,298.46551513671875,302.2684936523437,293.1499938964844,293.1499938964844,280.04998779296875,38919.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372946977615356,1.0,0.0,0.0,3.7475905418396,3.747616052627564,9.37125037125952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.228515625,0.0,1666.9068603515625,1895.4371337890625,0.0,2816.450439453125,0.9290379285812378,1.0,0.0,3.0,1.0,0.0
17748900,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8437368273735046,0.3118304908275604,0.2819741368293762,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.902164101600647,0.3819485604763031,0.4171427190303802,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8994922637939453,0.3784812390804291,0.265610784292221,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8740392923355103,0.3477780222892761,0.3306420445442199,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7288001775741577,0.1975552886724472,0.8979734778404236,285.0264587402344,284.95001220703125,297.25048828125,295.446533203125,297.2279968261719,297.21044921875,285.03253173828125,1.0,0.4840967655181885,0.728719174861908,0.728719174861908,1.0,1.0,-2.567804336547852,1.138891339302063,1.4289129972457886,0.5558848977088928,0.9835352301597596,0.9835352301597596,0.0,107.75347137451172,87.0,57470.34765625,0.0,1433.3988037109375,1.0,280.00439453125,283.62615966796875,298.41326904296875,302.0554504394531,293.1499938964844,293.1499938964844,280.04998779296875,34471.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309682607650757,1.0,0.0,0.0,3.7837226390838623,3.783747673034668,9.552826440994977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.98828125,0.0,1675.240966796875,1895.4371337890625,0.0,2757.4609375,0.93613201379776,1.0,0.0,3.0,1.0,0.0
17748960,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8569738268852234,0.3124881386756897,0.2822856307029724,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9185572266578674,0.3829508423805237,0.4178943634033203,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9152655601501464,0.3791961669921875,0.2658927738666534,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8887036442756653,0.3486639261245727,0.3311942219734192,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7396307587623596,0.1979496926069259,0.8984424471855164,285.0284729003906,284.95001220703125,297.2648620605469,295.44940185546875,297.2357482910156,297.2129211425781,285.0270690917969,1.0,0.4804002642631531,0.7279087901115417,0.7279087901115417,1.0,1.0,-2.5705273151397705,1.1399095058441162,1.4306178092956543,0.5563606023788452,1.0,1.0,0.0,102.01001739501952,75.0,57627.02734375,0.0,1411.8074951171875,1.0,280.04364013671875,283.6190490722656,298.4271240234375,302.1192626953125,293.1499938964844,293.1499938964844,279.75,33439.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290277719497681,1.0,0.0,0.0,3.8535618782043457,3.8535876274108887,9.90872990769276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.32421875,0.0,1751.426025390625,1895.4371337890625,0.0,2739.39697265625,0.9491684436798096,1.0,0.0,3.0,1.0,0.0
17749020,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8879521489143372,0.3126777410507202,0.2823198437690735,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9569570422172546,0.3840447068214416,0.4188554286956787,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9531257152557372,0.3795468211174011,0.2660266757011413,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9238154888153076,0.3495852649211883,0.3318535387516022,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7651938199996948,0.1982628256082534,0.8984009027481079,284.88543701171875,284.95001220703125,297.2940979003906,295.4555358886719,297.24664306640625,297.209228515625,284.8885803222656,1.0,0.4727023243904114,0.7262879014015198,0.7262879014015198,1.0,1.0,-2.572482824325561,1.1402477025985718,1.4322351217269895,0.5565405488014221,0.8917292356491089,0.8917292356491089,0.0,90.8668441772461,78.0,58372.39453125,0.0,1365.4967041015625,1.0,279.7568054199219,283.4663391113281,298.4771423339844,302.286865234375,293.1499938964844,293.1499938964844,280.04998779296875,38871.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373925685882568,1.0,0.0,0.0,3.757708549499512,3.757734060287476,9.421921163266234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0009765625,0.0,1678.450439453125,1895.4371337890625,0.0,2817.364013671875,0.9314200282096864,1.0,0.0,3.0,1.0,0.0
17749080,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8879521489143372,0.3126777410507202,0.2823198437690735,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9569570422172546,0.3840447068214416,0.4188554286956787,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9531257152557372,0.3795468211174011,0.2660266757011413,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9238154888153076,0.3495852649211883,0.3318535387516022,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7651938199996948,0.1982628256082534,0.8984009027481079,284.88543701171875,284.95001220703125,297.2940979003906,295.4555358886719,297.24664306640625,297.209228515625,284.8885803222656,1.0,0.4727023243904114,0.7262879014015198,0.7262879014015198,1.0,1.0,-2.572482824325561,1.1402477025985718,1.4322351217269895,0.5565405488014221,0.8917292356491089,0.8917292356491089,0.0,90.8668441772461,78.0,58372.39453125,0.0,1365.4967041015625,1.0,279.7568054199219,283.4663391113281,298.4771423339844,302.286865234375,293.1499938964844,293.1499938964844,280.04998779296875,38871.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373925685882568,1.0,0.0,0.0,3.757708549499512,3.757734060287476,9.421921163266234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0009765625,0.0,1678.450439453125,1895.4371337890625,0.0,2817.364013671875,0.9314200282096864,1.0,0.0,3.0,1.0,0.0
17749140,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9101002216339112,0.3137803375720978,0.2827876806259155,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9799429774284364,0.3858591914176941,0.420246422290802,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.976123869419098,0.3807269930839538,0.2664528787136078,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9497244358062744,0.3511473834514618,0.3328500688076019,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7836456298828125,0.1989387571811676,0.8996026515960693,285.0328369140625,284.95001220703125,297.3240051269531,295.4623107910156,297.2615661621094,297.21209716796875,285.03204345703125,1.0,0.4695106744766235,0.7246670126914978,0.7246670126914978,1.0,1.0,-2.57764220237732,1.1421427726745603,1.4354995489120483,0.5573540925979614,1.0,1.0,0.0,84.87501525878906,81.0,57762.56640625,0.0,1345.820556640625,1.0,280.0433959960937,283.618896484375,298.4405517578125,302.140625,293.1499938964844,293.1499938964844,279.75,33624.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291712999343872,1.0,0.0,0.0,3.861743211746216,3.861768960952759,9.950847470463486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.861328125,0.0,1762.9459228515625,1895.4371337890625,0.0,2740.732421875,0.950996994972229,1.0,0.0,3.0,1.0,0.0
17749200,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9101002216339112,0.3137803375720978,0.2827876806259155,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9799429774284364,0.3858591914176941,0.420246422290802,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.976123869419098,0.3807269930839538,0.2664528787136078,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9497244358062744,0.3511473834514618,0.3328500688076019,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7836456298828125,0.1989387571811676,0.8996026515960693,285.0328369140625,284.95001220703125,297.3240051269531,295.4623107910156,297.2615661621094,297.21209716796875,285.03204345703125,1.0,0.4695106744766235,0.7246670126914978,0.7246670126914978,1.0,1.0,-2.57764220237732,1.1421427726745603,1.4354995489120483,0.5573540925979614,1.0,1.0,0.0,84.87501525878906,81.0,57762.56640625,0.0,1345.820556640625,1.0,280.0433959960937,283.618896484375,298.4405517578125,302.140625,293.1499938964844,293.1499938964844,279.75,33624.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291712999343872,1.0,0.0,0.0,3.861743211746216,3.861768960952759,9.950847470463486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.861328125,0.0,1762.9459228515625,1895.4371337890625,0.0,2740.732421875,0.950996994972229,1.0,0.0,3.0,1.0,0.0
17749260,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9204667806625366,0.3139199614524841,0.283133327960968,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9888335466384888,0.386919766664505,0.421596348285675,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9848194122314452,0.3810285329818725,0.2668220400810241,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.960525929927826,0.3520157039165497,0.3338239789009094,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7918316721916199,0.1992195099592209,0.9011632800102234,284.8890991210937,284.95001220703125,297.35467529296875,295.4697265625,297.2729187011719,297.2081298828125,284.89208984375,1.0,0.4688176214694977,0.7229857444763184,0.7229857444763184,1.0,1.0,-2.582963705062866,1.1440519094467163,1.4389116764068604,0.5583356022834778,0.8991021513938904,0.8991021513938904,0.0,82.7543716430664,99.0,58622.83984375,0.0,1343.3031005859375,1.0,279.7566223144531,283.4628601074219,298.4925231933594,302.3160400390625,293.1499938964844,293.1499938964844,280.04998779296875,38594.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377090692520142,1.0,0.0,0.0,3.777429819107056,3.77745532989502,9.521076549390272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.765625,0.0,1699.7025146484375,1895.4371337890625,0.0,2820.31884765625,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
17749320,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9204667806625366,0.3139199614524841,0.283133327960968,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9888335466384888,0.386919766664505,0.421596348285675,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9848194122314452,0.3810285329818725,0.2668220400810241,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.960525929927826,0.3520157039165497,0.3338239789009094,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7918316721916199,0.1992195099592209,0.9011632800102234,284.8890991210937,284.95001220703125,297.35467529296875,295.4697265625,297.2729187011719,297.2081298828125,284.89208984375,1.0,0.4688176214694977,0.7229857444763184,0.7229857444763184,1.0,1.0,-2.582963705062866,1.1440519094467163,1.4389116764068604,0.5583356022834778,0.8991021513938904,0.8991021513938904,0.0,82.7543716430664,99.0,58622.83984375,0.0,1343.3031005859375,1.0,279.7566223144531,283.4628601074219,298.4925231933594,302.3160400390625,293.1499938964844,293.1499938964844,280.04998779296875,38594.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377090692520142,1.0,0.0,0.0,3.777429819107056,3.77745532989502,9.521076549390272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.765625,0.0,1699.7025146484375,1895.4371337890625,0.0,2820.31884765625,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
17749380,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9009488821029664,0.3148955404758453,0.2839151620864868,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9724262356758118,0.3886411786079407,0.4234028458595276,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9672439694404602,0.3821054399013519,0.2675067782402038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.940663516521454,0.3534745275974273,0.3351714313030243,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.776337206363678,0.1997942328453064,0.9040763974189758,285.0439147949219,284.95001220703125,297.3861694335937,295.4779052734375,297.2879943847656,297.2100830078125,285.04376220703125,1.0,0.4743452668190002,0.7213044762611389,0.7213044762611389,1.0,1.0,-2.5917227268218994,1.1476255655288696,1.4440971612930298,0.5600062012672424,1.0,1.0,0.0,88.15453338623047,117.0,58032.3203125,0.0,1378.41357421875,1.0,280.0437316894531,283.6231994628906,298.457275390625,302.1730651855469,293.1499938964844,293.1499938964844,279.75,33824.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297756910324097,1.0,0.0,0.0,3.874742984771729,3.874768733978272,1.0017954537033802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0400390625,0.0,1780.5997314453125,1895.4371337890625,0.0,2746.357666015625,0.9541543126106262,1.0,0.0,3.0,1.0,0.0
17749440,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9009488821029664,0.3148955404758453,0.2839151620864868,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9724262356758118,0.3886411786079407,0.4234028458595276,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9672439694404602,0.3821054399013519,0.2675067782402038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.940663516521454,0.3534745275974273,0.3351714313030243,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.776337206363678,0.1997942328453064,0.9040763974189758,285.0439147949219,284.95001220703125,297.3861694335937,295.4779052734375,297.2879943847656,297.2100830078125,285.04376220703125,1.0,0.4743452668190002,0.7213044762611389,0.7213044762611389,1.0,1.0,-2.5917227268218994,1.1476255655288696,1.4440971612930298,0.5600062012672424,1.0,1.0,0.0,88.15453338623047,117.0,58032.3203125,0.0,1378.41357421875,1.0,280.0437316894531,283.6231994628906,298.457275390625,302.1730651855469,293.1499938964844,293.1499938964844,279.75,33824.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297756910324097,1.0,0.0,0.0,3.874742984771729,3.874768733978272,1.0017954537033802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0400390625,0.0,1780.5997314453125,1895.4371337890625,0.0,2746.357666015625,0.9541543126106262,1.0,0.0,3.0,1.0,0.0
17749500,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8866653442382812,0.3150569796562195,0.2844672501087188,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.957496166229248,0.3892592787742615,0.4245057106018066,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.951572597026825,0.3823610246181488,0.2679860591888428,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9240442514419556,0.3539827466011047,0.3360107243061065,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7643778920173645,0.199957326054573,0.906165599822998,284.9001159667969,284.95001220703125,297.4022216796875,295.4822692871094,297.2945251464844,297.2091064453125,284.8910217285156,1.0,0.478583812713623,0.7204638719558716,0.7204638719558716,1.0,1.0,-2.5976366996765137,1.1501221656799316,1.447514533996582,0.5613077878952026,0.9360344409942628,0.9360344409942628,0.0,92.88182067871094,117.0,59174.62109375,0.0,1407.0311279296875,1.0,279.79315185546875,283.4514465332031,298.5175170898437,302.4095153808594,293.1499938964844,293.1499938964844,279.75,35834.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836351752281189,1.0,0.0,0.0,3.8797528743743896,3.87977933883667,1.0043877409771085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.673828125,0.0,1802.8001708984373,1895.4371337890625,0.0,2807.6494140625,0.9553232789039612,1.0,0.0,3.0,1.0,0.0
17749560,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8697381615638733,0.3148783445358276,0.2846245467662811,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9379153847694396,0.3895819187164306,0.4252279996871948,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9313298463821412,0.3822845816612243,0.2681798934936523,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.904862105846405,0.3542147576808929,0.3365492522716522,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7505397796630859,0.1999300122261047,0.9074655175209044,284.89263916015625,284.95001220703125,297.4184875488281,295.48681640625,297.299560546875,297.20513916015625,284.8958740234375,1.0,0.4833690226078033,0.7195525765419006,0.7195525765419006,1.0,1.0,-2.601025342941284,1.1513888835906982,1.449636459350586,0.5619396567344666,0.9100126028060912,0.9100126028060912,0.0,98.94709777832033,135.0,59044.8203125,0.0,1438.3670654296875,1.0,279.7559509277344,283.4568786621094,298.5122375488281,302.3608093261719,293.1499938964844,293.1499938964844,279.45001220703125,38238.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386760354042053,1.0,0.0,0.0,3.809722185134888,3.8097481727600098,9.684559927336522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.8330078125,0.0,1735.71875,1895.4371337890625,0.0,2829.34814453125,0.9424538016319276,1.0,0.0,3.0,1.0,0.0
17749620,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.838234543800354,0.3145495057106018,0.2848016023635864,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8995171785354614,0.3901877403259277,0.4264867901802063,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8933005928993225,0.3821171224117279,0.2684412002563476,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8710201382637024,0.3546254634857178,0.3374687135219574,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7247467041015625,0.1997613310813903,0.9094061255455016,284.88690185546875,284.95001220703125,297.4517517089844,295.4965515136719,297.3099670410156,297.19744873046875,284.8905944824219,1.0,0.4940899312496185,0.7177300453186035,0.7177300453186035,1.0,1.0,-2.6063034534454346,1.15321147441864,1.453092098236084,0.5627344250679016,0.8387764096260071,0.8387764096260071,0.0,113.21158599853516,153.0,59213.27734375,0.0,1508.7398681640625,1.0,279.45751953125,283.4371032714844,298.5055236816406,302.3752746582031,293.1499938964844,293.1499938964844,279.75,41294.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431351780891418,1.0,0.0,0.0,3.554171562194824,3.554195642471313,8.428883688793576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9794921875,0.0,1467.7191162109375,1895.4371337890625,0.0,2871.020751953125,0.8892975449562073,1.0,0.0,3.0,1.0,0.0
17749680,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.838234543800354,0.3145495057106018,0.2848016023635864,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8995171785354614,0.3901877403259277,0.4264867901802063,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8933005928993225,0.3821171224117279,0.2684412002563476,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8710201382637024,0.3546254634857178,0.3374687135219574,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7247467041015625,0.1997613310813903,0.9094061255455016,284.88690185546875,284.95001220703125,297.4517517089844,295.4965515136719,297.3099670410156,297.19744873046875,284.8905944824219,1.0,0.4940899312496185,0.7177300453186035,0.7177300453186035,1.0,1.0,-2.6063034534454346,1.15321147441864,1.453092098236084,0.5627344250679016,0.8387764096260071,0.8387764096260071,0.0,113.21158599853516,153.0,59213.27734375,0.0,1508.7398681640625,1.0,279.45751953125,283.4371032714844,298.5055236816406,302.3752746582031,293.1499938964844,293.1499938964844,279.75,41294.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431351780891418,1.0,0.0,0.0,3.554171562194824,3.554195642471313,8.428883688793576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9794921875,0.0,1467.7191162109375,1895.4371337890625,0.0,2871.020751953125,0.8892975449562073,1.0,0.0,3.0,1.0,0.0
17749740,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8139809370040894,0.3154289722442627,0.2859191000461578,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8715198636054993,0.3918083012104034,0.4286673665046692,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8651975393295288,0.3831189572811126,0.2693915069103241,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8449134230613708,0.3559589385986328,0.3391127288341522,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7026013731956482,0.2001101076602935,0.913170337677002,285.0136108398437,284.95001220703125,297.4859619140625,295.5071716308594,297.326171875,297.19927978515625,285.0118408203125,1.0,0.506071150302887,0.7159074544906616,0.7159074544906616,1.0,1.0,-2.617558240890503,1.157882809638977,1.459675431251526,0.5649550557136536,0.9470522999763488,0.9470522999763488,0.0,128.4811248779297,156.0,58874.82421875,0.0,1592.1612548828125,1.0,279.74249267578125,283.564208984375,298.4779968261719,302.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,33313.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83327317237854,1.0,0.0,0.0,3.6837079524993896,3.6837317943573,9.054483598447404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.443359375,0.0,1550.70703125,1895.4371337890625,0.0,2778.93603515625,0.9107107520103456,1.0,0.0,3.0,1.0,0.0
17749800,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8139809370040894,0.3154289722442627,0.2859191000461578,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8715198636054993,0.3918083012104034,0.4286673665046692,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8651975393295288,0.3831189572811126,0.2693915069103241,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8449134230613708,0.3559589385986328,0.3391127288341522,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7026013731956482,0.2001101076602935,0.913170337677002,285.0136108398437,284.95001220703125,297.4859619140625,295.5071716308594,297.326171875,297.19927978515625,285.0118408203125,1.0,0.506071150302887,0.7159074544906616,0.7159074544906616,1.0,1.0,-2.617558240890503,1.157882809638977,1.459675431251526,0.5649550557136536,0.9470522999763488,0.9470522999763488,0.0,128.4811248779297,156.0,58874.82421875,0.0,1592.1612548828125,1.0,279.74249267578125,283.564208984375,298.4779968261719,302.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,33313.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83327317237854,1.0,0.0,0.0,3.6837079524993896,3.6837317943573,9.054483598447404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.443359375,0.0,1550.70703125,1895.4371337890625,0.0,2778.93603515625,0.9107107520103456,1.0,0.0,3.0,1.0,0.0
17749860,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7982528209686279,0.3152983784675598,0.2864657938480377,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8554348349571228,0.3926343619823456,0.4303125739097595,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8489570021629333,0.383206307888031,0.2699582576751709,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8300761580467224,0.3565687537193298,0.3403223752975464,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6884061098098755,0.200048953294754,0.9155267477035522,284.9101257324219,284.95001220703125,297.52117919921875,295.5186767578125,297.3388977050781,297.1942443847656,284.91314697265625,1.0,0.5140058398246765,0.7140485644340515,0.7140485644340515,1.0,1.0,-2.6249096393585205,1.1606345176696775,1.4642751216888428,0.56632000207901,0.8582155704498291,0.8582155704498291,0.0,139.43247985839844,144.0,59551.453125,0.0,1651.396484375,1.0,279.4574279785156,283.4493713378906,298.5365600585937,302.4169006347656,293.1499938964844,293.1499938964844,279.75,38790.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408511281013489,1.0,0.0,0.0,3.563774824142456,3.563798427581787,8.4744942796533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2939453125,0.0,1459.72119140625,1895.4371337890625,0.0,2849.668701171875,0.8887493014335632,1.0,0.0,3.0,1.0,0.0
17749920,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7982528209686279,0.3152983784675598,0.2864657938480377,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8554348349571228,0.3926343619823456,0.4303125739097595,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8489570021629333,0.383206307888031,0.2699582576751709,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8300761580467224,0.3565687537193298,0.3403223752975464,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6884061098098755,0.200048953294754,0.9155267477035522,284.9101257324219,284.95001220703125,297.52117919921875,295.5186767578125,297.3388977050781,297.1942443847656,284.91314697265625,1.0,0.5140058398246765,0.7140485644340515,0.7140485644340515,1.0,1.0,-2.6249096393585205,1.1606345176696775,1.4642751216888428,0.56632000207901,0.8582155704498291,0.8582155704498291,0.0,139.43247985839844,144.0,59551.453125,0.0,1651.396484375,1.0,279.4574279785156,283.4493713378906,298.5365600585937,302.4169006347656,293.1499938964844,293.1499938964844,279.75,38790.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408511281013489,1.0,0.0,0.0,3.563774824142456,3.563798427581787,8.4744942796533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2939453125,0.0,1459.72119140625,1895.4371337890625,0.0,2849.668701171875,0.8887493014335632,1.0,0.0,3.0,1.0,0.0
17749980,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7967726588249207,0.3160072863101959,0.2869109809398651,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8544180393218994,0.394120454788208,0.4317397177219391,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.847521960735321,0.3840603828430176,0.2704142332077026,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8290367126464844,0.3577784895896911,0.3413203358650207,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6869478821754456,0.2003308236598968,0.9164533019065856,285.01959228515625,284.95001220703125,297.5574645996094,295.5311584472656,297.3555603027344,297.19537353515625,285.0169677734375,1.0,0.5151414275169373,0.7121896743774414,0.7121896743774414,1.0,1.0,-2.629794120788574,1.1622246503829956,1.467569351196289,0.5669198632240295,0.9644085764884948,0.9644085764884948,0.0,140.92994689941406,132.0,59192.390625,0.0,1665.0345458984375,1.0,279.74267578125,283.5608825683594,298.5114440917969,302.2987365722656,293.1499938964844,293.1499938964844,279.45001220703125,32713.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332687616348267,1.0,0.0,0.0,3.708104372024536,3.7081284523010254,9.174812589662906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.4677734375,0.0,1573.7950439453125,1895.4371337890625,0.0,2778.8955078125,0.9157591462135316,1.0,0.0,3.0,1.0,0.0
17750040,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7967726588249207,0.3160072863101959,0.2869109809398651,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8544180393218994,0.394120454788208,0.4317397177219391,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.847521960735321,0.3840603828430176,0.2704142332077026,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8290367126464844,0.3577784895896911,0.3413203358650207,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6869478821754456,0.2003308236598968,0.9164533019065856,285.01959228515625,284.95001220703125,297.5574645996094,295.5311584472656,297.3555603027344,297.19537353515625,285.0169677734375,1.0,0.5151414275169373,0.7121896743774414,0.7121896743774414,1.0,1.0,-2.629794120788574,1.1622246503829956,1.467569351196289,0.5669198632240295,0.9644085764884948,0.9644085764884948,0.0,140.92994689941406,132.0,59192.390625,0.0,1665.0345458984375,1.0,279.74267578125,283.5608825683594,298.5114440917969,302.2987365722656,293.1499938964844,293.1499938964844,279.45001220703125,32713.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332687616348267,1.0,0.0,0.0,3.708104372024536,3.7081284523010254,9.174812589662906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.4677734375,0.0,1573.7950439453125,1895.4371337890625,0.0,2778.8955078125,0.9157591462135316,1.0,0.0,3.0,1.0,0.0
17750100,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.79925936460495,0.3160082995891571,0.2870791256427765,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.85721355676651,0.3945819139480591,0.432391881942749,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8500304222106934,0.3841632306575775,0.2706048488616943,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8315674662590027,0.3581317961215973,0.3417678475379944,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.68910151720047,0.2003530710935592,0.916715681552887,284.8753662109375,284.95001220703125,297.5760192871094,295.53778076171875,297.36279296875,297.1937561035156,284.8692321777344,1.0,0.5142421126365662,0.711260199546814,0.711260199546814,1.0,1.0,-2.631764888763428,1.16277813911438,1.468986749649048,0.5671550631523132,0.8692113757133484,0.8692113757133484,0.0,139.38865661621094,132.0,60085.9765625,0.0,1660.92236328125,1.0,279.4962463378906,283.3988952636719,298.57232666015625,302.5301513671875,293.1499938964844,293.1499938964844,279.45001220703125,36926.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396978378295898,1.0,0.0,0.0,3.6872830390930176,3.687307596206665,9.072067541637808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.6943359375,0.0,1582.0504150390625,1895.4371337890625,0.0,2838.89208984375,0.9119866490364076,1.0,0.0,3.0,1.0,0.0
17750160,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8023766875267029,0.3158362209796905,0.2868566215038299,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.860801100730896,0.3948791921138763,0.4326389729976654,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8532679080963135,0.3840849101543426,0.2705030441284179,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8348110914230347,0.3583321273326874,0.341891199350357,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6919056177139282,0.2002762258052826,0.9160410761833192,284.8985900878906,284.95001220703125,297.5948791503906,295.5446472167969,297.3692626953125,297.1904296875,284.9022216796875,1.0,0.5125217437744141,0.7103366851806641,0.7103366851806641,1.0,1.0,-2.6309735774993896,1.1620222330093384,1.4689513444900513,0.5666676759719849,0.8612245917320251,0.8612245917320251,0.0,137.10678100585938,120.0,59794.12109375,0.0,1649.564697265625,1.0,279.45721435546875,283.4325866699219,298.5654296875,302.465576171875,293.1499938964844,293.1499938964844,279.75,38957.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84135901927948,1.0,0.0,0.0,3.592169761657715,3.592193603515625,8.610076065451722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.986328125,0.0,1491.5528564453125,1895.4371337890625,0.0,2854.414794921875,0.8949441909790039,1.0,0.0,3.0,1.0,0.0
17750220,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8139899373054504,0.3166308104991913,0.2870214283466339,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8738186955451965,0.3964073657989502,0.4336811006069183,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8655161261558533,0.3849948644638061,0.270719975233078,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8466136455535889,0.3595888316631317,0.3425605893135071,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7023196220397949,0.2006447166204452,0.9156197905540466,285.0138244628906,284.95001220703125,297.6334533691406,295.5592041015625,297.3874816894531,297.192626953125,285.01202392578125,1.0,0.5076583027839661,0.7084895372390747,0.7084895372390747,1.0,1.0,-2.6328134536743164,1.1621549129486084,1.470658540725708,0.5664247870445251,0.9663501381874084,0.9663501381874084,0.0,129.6739044189453,108.0,59352.16015625,0.0,1618.8211669921875,1.0,279.74224853515625,283.5514221191406,298.53875732421875,302.3372497558594,293.1499938964844,293.1499938964844,279.45001220703125,32976.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334686160087585,1.0,0.0,0.0,3.725944757461548,3.725969076156616,9.263308129447978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.37890625,0.0,1596.22119140625,1895.4371337890625,0.0,2780.758056640625,0.9201880693435668,1.0,0.0,3.0,1.0,0.0
17750280,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8139899373054504,0.3166308104991913,0.2870214283466339,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8738186955451965,0.3964073657989502,0.4336811006069183,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8655161261558533,0.3849948644638061,0.270719975233078,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8466136455535889,0.3595888316631317,0.3425605893135071,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7023196220397949,0.2006447166204452,0.9156197905540466,285.0138244628906,284.95001220703125,297.6334533691406,295.5592041015625,297.3874816894531,297.192626953125,285.01202392578125,1.0,0.5076583027839661,0.7084895372390747,0.7084895372390747,1.0,1.0,-2.6328134536743164,1.1621549129486084,1.470658540725708,0.5664247870445251,0.9663501381874084,0.9663501381874084,0.0,129.6739044189453,108.0,59352.16015625,0.0,1618.8211669921875,1.0,279.74224853515625,283.5514221191406,298.53875732421875,302.3372497558594,293.1499938964844,293.1499938964844,279.45001220703125,32976.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334686160087585,1.0,0.0,0.0,3.725944757461548,3.725969076156616,9.263308129447978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.37890625,0.0,1596.22119140625,1895.4371337890625,0.0,2780.758056640625,0.9201880693435668,1.0,0.0,3.0,1.0,0.0
17750340,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8283953666687012,0.3165737688541412,0.2868692278861999,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8913161158561707,0.3972453474998474,0.4344221353530884,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8821606636047363,0.3851158320903778,0.2707183361053467,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8626720309257507,0.3602248430252075,0.3429975509643554,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7158135771751404,0.2007020115852356,0.9147213101387024,284.89697265625,284.95001220703125,297.6732482910156,295.5748596191406,297.4028625488281,297.18896484375,284.9002990722656,1.0,0.5014676451683044,0.7066424489021301,0.7066424489021301,1.0,1.0,-2.63285493850708,1.1613959074020386,1.471459150314331,0.5658360719680786,0.8633543252944946,0.8633543252944946,0.0,120.66586303710938,96.0,59940.734375,0.0,1578.4517822265625,1.0,279.45709228515625,283.4261169433594,298.5934753417969,302.50201416015625,293.1499938964844,293.1499938964844,279.75,39009.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410957455635071,1.0,0.0,0.0,3.6069467067718506,3.606971025466919,8.681060421622533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.111328125,0.0,1508.050537109375,1895.4371337890625,0.0,2851.95458984375,0.8983471393585205,1.0,0.0,3.0,1.0,0.0
17750400,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8283953666687012,0.3165737688541412,0.2868692278861999,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8913161158561707,0.3972453474998474,0.4344221353530884,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8821606636047363,0.3851158320903778,0.2707183361053467,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8626720309257507,0.3602248430252075,0.3429975509643554,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7158135771751404,0.2007020115852356,0.9147213101387024,284.89697265625,284.95001220703125,297.6732482910156,295.5748596191406,297.4028625488281,297.18896484375,284.9002990722656,1.0,0.5014676451683044,0.7066424489021301,0.7066424489021301,1.0,1.0,-2.63285493850708,1.1613959074020386,1.471459150314331,0.5658360719680786,0.8633543252944946,0.8633543252944946,0.0,120.66586303710938,96.0,59940.734375,0.0,1578.4517822265625,1.0,279.45709228515625,283.4261169433594,298.5934753417969,302.50201416015625,293.1499938964844,293.1499938964844,279.75,39009.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410957455635071,1.0,0.0,0.0,3.6069467067718506,3.606971025466919,8.681060421622533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.111328125,0.0,1508.050537109375,1895.4371337890625,0.0,2851.95458984375,0.8983471393585205,1.0,0.0,3.0,1.0,0.0
17750460,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8483664989471436,0.3174711465835571,0.2870121300220489,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9162036776542664,0.3988572657108307,0.4354135990142822,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9054917097091676,0.3861226439476013,0.2709124088287353,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8853919506072998,0.3615672588348388,0.3436252772808075,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7327085137367249,0.2011765837669372,0.9142107367515564,285.01519775390625,284.95001220703125,297.7143249511719,295.5916748046875,297.4227600097656,297.1922302246094,285.0128479003906,1.0,0.4944715797901153,0.7049376964569092,0.7049376964569092,1.0,1.0,-2.634430170059204,1.1614396572113037,1.4729905128479004,0.565537691116333,0.970044493675232,0.970044493675232,0.0,110.18190002441406,84.0,59484.2421875,0.0,1533.569580078125,1.0,279.7429504394531,283.5476989746094,298.5694885253906,302.3758544921875,293.1499938964844,293.1499938964844,279.45001220703125,32967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329199552536011,1.0,0.0,0.0,3.739227056503296,3.739251375198364,9.329469889962638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.3720703125,0.0,1611.475341796875,1895.4371337890625,0.0,2775.644287109375,0.9229621887207032,1.0,0.0,3.0,1.0,0.0
17750520,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8483664989471436,0.3174711465835571,0.2870121300220489,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9162036776542664,0.3988572657108307,0.4354135990142822,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9054917097091676,0.3861226439476013,0.2709124088287353,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8853919506072998,0.3615672588348388,0.3436252772808075,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7327085137367249,0.2011765837669372,0.9142107367515564,285.01519775390625,284.95001220703125,297.7143249511719,295.5916748046875,297.4227600097656,297.1922302246094,285.0128479003906,1.0,0.4944715797901153,0.7049376964569092,0.7049376964569092,1.0,1.0,-2.634430170059204,1.1614396572113037,1.4729905128479004,0.565537691116333,0.970044493675232,0.970044493675232,0.0,110.18190002441406,84.0,59484.2421875,0.0,1533.569580078125,1.0,279.7429504394531,283.5476989746094,298.5694885253906,302.3758544921875,293.1499938964844,293.1499938964844,279.45001220703125,32967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329199552536011,1.0,0.0,0.0,3.739227056503296,3.739251375198364,9.329469889962638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.3720703125,0.0,1611.475341796875,1895.4371337890625,0.0,2775.644287109375,0.9229621887207032,1.0,0.0,3.0,1.0,0.0
