time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8740692734718323,0.3174811005592346,0.2868681848049164,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9494158625602722,0.3997512459754944,0.4361493289470672,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9375014305114746,0.3863123059272766,0.2709166705608368,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9145561456680298,0.3622641265392303,0.3440608978271484,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7537916302680969,0.2013182640075683,0.9133975505828856,284.8964233398437,284.95001220703125,297.7567138671875,295.6097106933594,297.4396667480469,297.18927001953125,284.8998107910156,1.0,0.4869899153709411,0.703233003616333,0.703233003616333,1.0,1.0,-2.6345839500427246,1.160773515701294,1.4738104343414309,0.5649996399879456,0.8659368753433228,0.8659368753433228,0.0,99.3962631225586,72.0,60092.17578125,0.0,1485.343505859375,1.0,279.4570007324219,283.42108154296875,298.6278381347656,302.5453491210937,293.1499938964844,293.1499938964844,279.75,38995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404942750930786,1.0,0.0,0.0,3.620488166809082,3.6205124855041504,8.746364414946584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6396484375,0.0,1522.814453125,1895.4371337890625,0.0,2846.333251953125,0.901317059993744,1.0,0.0,3.0,1.0,0.0
17750640,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8740692734718323,0.3174811005592346,0.2868681848049164,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9494158625602722,0.3997512459754944,0.4361493289470672,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9375014305114746,0.3863123059272766,0.2709166705608368,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9145561456680298,0.3622641265392303,0.3440608978271484,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7537916302680969,0.2013182640075683,0.9133975505828856,284.8964233398437,284.95001220703125,297.7567138671875,295.6097106933594,297.4396667480469,297.18927001953125,284.8998107910156,1.0,0.4869899153709411,0.703233003616333,0.703233003616333,1.0,1.0,-2.6345839500427246,1.160773515701294,1.4738104343414309,0.5649996399879456,0.8659368753433228,0.8659368753433228,0.0,99.3962631225586,72.0,60092.17578125,0.0,1485.343505859375,1.0,279.4570007324219,283.42108154296875,298.6278381347656,302.5453491210937,293.1499938964844,293.1499938964844,279.75,38995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404942750930786,1.0,0.0,0.0,3.620488166809082,3.6205124855041504,8.746364414946584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6396484375,0.0,1522.814453125,1895.4371337890625,0.0,2846.333251953125,0.901317059993744,1.0,0.0,3.0,1.0,0.0
17750700,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8902654647827148,0.3178623914718628,0.2867699265480041,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9679096937179564,0.4004940390586853,0.4364705383777618,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.956584095954895,0.3867506086826324,0.2708903849124908,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.93415367603302,0.3628811836242676,0.3442390859127044,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7672050595283508,0.2015317380428314,0.9128156304359436,285.02606201171875,284.95001220703125,297.7784423828125,295.6191711425781,297.4497375488281,297.19024658203125,285.0305480957031,1.0,0.4830683767795563,0.7023805975914001,0.7023805975914001,1.0,1.0,-2.634280204772949,1.1602727174758911,1.4740076065063477,0.5645497441291809,0.955257773399353,0.955257773399353,0.0,93.82527923583984,72.0,59418.62890625,0.0,1459.9205322265625,1.0,279.7015686035156,283.5617370605469,298.5849609375,302.34619140625,293.1499938964844,293.1499938964844,279.75,34060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341949582099915,1.0,0.0,0.0,3.672307729721069,3.67233157157898,8.998526936920825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3193359375,0.0,1543.529541015625,1895.4371337890625,0.0,2787.52978515625,0.910853385925293,1.0,0.0,3.0,1.0,0.0
17750760,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9113856554031372,0.3184226453304291,0.2870146036148071,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9879132509231568,0.4014016687870025,0.4371383488178253,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.978015661239624,0.3873774409294128,0.2711203396320343,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9579765200614928,0.3636588454246521,0.3446959853172302,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7846494913101196,0.2018570154905319,0.9129979014396667,285.0169372558594,284.95001220703125,297.8005065917969,295.62896728515625,297.4609375,297.1929626464844,285.01483154296875,1.0,0.479186087846756,0.7015301585197449,0.7015301585197449,1.0,1.0,-2.636314392089844,1.1608750820159912,1.475439190864563,0.5647062659263611,0.9745272397994996,0.9745272397994996,0.0,87.8802261352539,90.0,59637.984375,0.0,1435.945068359375,1.0,279.7427978515625,283.5450744628906,298.6065979003906,302.42193603515625,293.1499938964844,293.1499938964844,279.45001220703125,32974.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322999477386475,1.0,0.0,0.0,3.751166343688965,3.751190900802612,9.389142974214336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2275390625,0.0,1625.3992919921875,1895.4371337890625,0.0,2769.8662109375,0.9257968664169312,1.0,0.0,3.0,1.0,0.0
17750820,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9119496941566468,0.3184121251106262,0.2872800230979919,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.988864243030548,0.4022791683673858,0.4383680522441864,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9786160588264464,0.3876046240329742,0.2714725136756897,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9591048955917358,0.364388644695282,0.3455971181392669,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7852504253387451,0.2020201683044433,0.9143739342689514,284.8982238769531,284.95001220703125,297.845703125,295.6495056152344,297.4790954589844,297.1900329589844,284.9017028808594,1.0,0.4806568026542663,0.6998292207717896,0.6998292207717896,1.0,1.0,-2.6410787105560303,1.1623899936676023,1.4786887168884275,0.5652390122413635,0.8717597723007202,0.8717597723007202,0.0,87.98628997802734,108.0,60364.1328125,0.0,1442.804443359375,1.0,279.4568786621094,283.4165344238281,298.6681823730469,302.6001892089844,293.1499938964844,293.1499938964844,279.75,38805.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399359583854675,1.0,0.0,0.0,3.640874147415161,3.6408984661102295,8.845137813295878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.255859375,0.0,1543.9788818359375,1895.4371337890625,0.0,2841.116943359375,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
17750880,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9119496941566468,0.3184121251106262,0.2872800230979919,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.988864243030548,0.4022791683673858,0.4383680522441864,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9786160588264464,0.3876046240329742,0.2714725136756897,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9591048955917358,0.364388644695282,0.3455971181392669,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7852504253387451,0.2020201683044433,0.9143739342689514,284.8982238769531,284.95001220703125,297.845703125,295.6495056152344,297.4790954589844,297.1900329589844,284.9017028808594,1.0,0.4806568026542663,0.6998292207717896,0.6998292207717896,1.0,1.0,-2.6410787105560303,1.1623899936676023,1.4786887168884275,0.5652390122413635,0.8717597723007202,0.8717597723007202,0.0,87.98628997802734,108.0,60364.1328125,0.0,1442.804443359375,1.0,279.4568786621094,283.4165344238281,298.6681823730469,302.6001892089844,293.1499938964844,293.1499938964844,279.75,38805.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399359583854675,1.0,0.0,0.0,3.640874147415161,3.6408984661102295,8.845137813295878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.255859375,0.0,1543.9788818359375,1895.4371337890625,0.0,2841.116943359375,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
17750940,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8890279531478882,0.3192031979560852,0.2880078852176666,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.967873990535736,0.4038082957267761,0.4400875568389892,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9553766250610352,0.3886397778987884,0.2722024321556091,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9339603185653688,0.3657543659210205,0.3469452857971191,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.766278088092804,0.2024704664945602,0.9171568155288696,285.0254211425781,284.95001220703125,297.89239501953125,295.6714172363281,297.5011291503906,297.1927795410156,285.0233764648437,1.0,0.4870862662792206,0.6981282234191895,0.6981282234191895,1.0,1.0,-2.649583101272583,1.165685772895813,1.48389732837677,0.5665971040725708,0.98822820186615,0.98822820186615,0.0,95.17575073242188,126.0,60034.3984375,0.0,1486.723388671875,1.0,279.74322509765625,283.5447082519531,298.65087890625,302.4882507324219,293.1499938964844,293.1499938964844,279.45001220703125,32795.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321057558059692,1.0,0.0,0.0,3.7769343852996826,3.776959180831909,9.518579986433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.857421875,0.0,1654.2181396484375,1895.4371337890625,0.0,2768.056884765625,0.9314035773277284,1.0,0.0,3.0,1.0,0.0
17751000,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8890279531478882,0.3192031979560852,0.2880078852176666,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.967873990535736,0.4038082957267761,0.4400875568389892,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9553766250610352,0.3886397778987884,0.2722024321556091,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9339603185653688,0.3657543659210205,0.3469452857971191,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.766278088092804,0.2024704664945602,0.9171568155288696,285.0254211425781,284.95001220703125,297.89239501953125,295.6714172363281,297.5011291503906,297.1927795410156,285.0233764648437,1.0,0.4870862662792206,0.6981282234191895,0.6981282234191895,1.0,1.0,-2.649583101272583,1.165685772895813,1.48389732837677,0.5665971040725708,0.98822820186615,0.98822820186615,0.0,95.17575073242188,126.0,60034.3984375,0.0,1486.723388671875,1.0,279.74322509765625,283.5447082519531,298.65087890625,302.4882507324219,293.1499938964844,293.1499938964844,279.45001220703125,32795.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321057558059692,1.0,0.0,0.0,3.7769343852996826,3.776959180831909,9.518579986433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.857421875,0.0,1654.2181396484375,1895.4371337890625,0.0,2768.056884765625,0.9314035773277284,1.0,0.0,3.0,1.0,0.0
17751060,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8583635687828064,0.3189392685890198,0.2885092794895172,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9323682188987732,0.4044630825519562,0.4416381120681762,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.918391227722168,0.3887464702129364,0.2728326916694641,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.898916482925415,0.3663680553436279,0.3482250869274139,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7412091493606567,0.2024428099393844,0.9199814200401306,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,297.51959228515625,297.1880798339844,284.900634765625,1.0,0.4964908361434936,0.6962726712226868,0.6962726712226868,1.0,1.0,-2.657501697540283,1.1685932874679563,1.4889085292816162,0.5678691864013672,0.8826096057891846,0.8826096057891846,0.0,107.10803985595705,144.0,60906.27734375,0.0,1551.5863037109375,1.0,279.4566345214844,283.4046630859375,298.71630859375,302.68145751953125,293.1499938964844,293.1499938964844,279.75,38495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403418660163879,1.0,0.0,0.0,3.68433141708374,3.684356212615967,9.057549164026568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.33203125,0.0,1590.550537109375,1895.4371337890625,0.0,2844.9091796875,0.9150108695030212,1.0,0.0,3.0,1.0,0.0
17751120,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8583635687828064,0.3189392685890198,0.2885092794895172,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9323682188987732,0.4044630825519562,0.4416381120681762,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.918391227722168,0.3887464702129364,0.2728326916694641,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.898916482925415,0.3663680553436279,0.3482250869274139,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7412091493606567,0.2024428099393844,0.9199814200401306,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,297.51959228515625,297.1880798339844,284.900634765625,1.0,0.4964908361434936,0.6962726712226868,0.6962726712226868,1.0,1.0,-2.657501697540283,1.1685932874679563,1.4889085292816162,0.5678691864013672,0.8826096057891846,0.8826096057891846,0.0,107.10803985595705,144.0,60906.27734375,0.0,1551.5863037109375,1.0,279.4566345214844,283.4046630859375,298.71630859375,302.68145751953125,293.1499938964844,293.1499938964844,279.75,38495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403418660163879,1.0,0.0,0.0,3.68433141708374,3.684356212615967,9.057549164026568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.33203125,0.0,1590.550537109375,1895.4371337890625,0.0,2844.9091796875,0.9150108695030212,1.0,0.0,3.0,1.0,0.0
17751180,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8313287496566772,0.3195189833641052,0.2892890870571136,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8985455632209778,0.4057917296886444,0.4434389173984527,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8863365650177002,0.3896539807319641,0.2736713290214538,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.869134783744812,0.3676056563854217,0.3497232496738434,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7186146378517151,0.202694684267044,0.923166036605835,285.0301513671875,284.95001220703125,297.990478515625,295.7194519042969,297.5420837402344,297.1892395019531,285.0282897949219,1.0,0.5075435042381287,0.6944170594215393,0.6944170594215393,1.0,1.0,-2.6669483184814453,1.172235131263733,1.4947131872177124,0.5693570375442505,1.0,1.0,0.0,121.41461181640624,162.0,60562.77734375,0.0,1629.797607421875,1.0,279.7434997558594,283.53887939453125,298.700439453125,302.5710144042969,293.1499938964844,293.1499938964844,279.45001220703125,32837.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832830011844635,1.0,0.0,0.0,3.816047430038452,3.816072702407837,9.71674580796389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.94140625,0.0,1701.1304931640625,1895.4371337890625,0.0,2774.805908203125,0.9402897357940674,1.0,0.0,3.0,1.0,0.0
17751240,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8313287496566772,0.3195189833641052,0.2892890870571136,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8985455632209778,0.4057917296886444,0.4434389173984527,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8863365650177002,0.3896539807319641,0.2736713290214538,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.869134783744812,0.3676056563854217,0.3497232496738434,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7186146378517151,0.202694684267044,0.923166036605835,285.0301513671875,284.95001220703125,297.990478515625,295.7194519042969,297.5420837402344,297.1892395019531,285.0282897949219,1.0,0.5075435042381287,0.6944170594215393,0.6944170594215393,1.0,1.0,-2.6669483184814453,1.172235131263733,1.4947131872177124,0.5693570375442505,1.0,1.0,0.0,121.41461181640624,162.0,60562.77734375,0.0,1629.797607421875,1.0,279.7434997558594,283.53887939453125,298.700439453125,302.5710144042969,293.1499938964844,293.1499938964844,279.45001220703125,32837.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832830011844635,1.0,0.0,0.0,3.816047430038452,3.816072702407837,9.71674580796389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.94140625,0.0,1701.1304931640625,1895.4371337890625,0.0,2774.805908203125,0.9402897357940674,1.0,0.0,3.0,1.0,0.0
17751300,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8192914724349976,0.3194347620010376,0.2897481322288513,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8844223022460938,0.4061572849750519,0.4444295763969421,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8723949790000916,0.3897745311260223,0.2741566598415375,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8559845089912415,0.3679587244987488,0.3505528569221496,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7075932621955872,0.2026707231998443,0.925030529499054,284.883544921875,284.95001220703125,298.0159912109375,295.7323608398437,297.5522766113281,297.1875305175781,284.8768615722656,1.0,0.5135000348091125,0.6934892535209656,0.6934892535209656,1.0,1.0,-2.672360181808472,1.1743593215942385,1.4980008602142334,0.5703456401824951,0.90984708070755,0.90984708070755,0.0,129.23291015625,162.0,61643.94921875,0.0,1673.123291015625,1.0,279.4944152832031,283.370361328125,298.7670593261719,302.8168334960937,293.1499938964844,293.1499938964844,279.45001220703125,36207.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392655253410339,1.0,0.0,0.0,3.811007499694824,3.811033248901367,9.691095783637138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.7509765625,0.0,1721.4024658203125,1895.4371337890625,0.0,2834.85400390625,0.9396393299102784,1.0,0.0,3.0,1.0,0.0
17751360,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8066141605377197,0.3190930783748626,0.2898097634315491,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8704249262809753,0.4062858819961548,0.4450148046016693,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8586622476577759,0.3896377682685852,0.2743502557277679,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8431618213653564,0.3680916428565979,0.3510631620883941,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6958591341972351,0.2024916261434555,0.9260170459747314,284.8937072753906,284.95001220703125,298.0419311523437,295.74566650390625,297.5613098144531,297.1834411621094,284.8969421386719,1.0,0.5194923281669617,0.6924978494644165,0.6924978494644165,1.0,1.0,-2.675079822540283,1.175180196762085,1.4998995065689087,0.5706113576889038,0.8934904932975769,0.8934904932975769,0.0,137.7207794189453,165.0,61503.17578125,0.0,1715.7508544921875,1.0,279.45660400390625,283.3894958496094,298.76788330078125,302.7709350585937,293.1499938964844,293.1499938964844,279.75,38339.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411254286766052,1.0,0.0,0.0,3.734674453735352,3.734699726104736,9.306766060035444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3212890625,0.0,1647.339111328125,1895.4371337890625,0.0,2852.23193359375,0.925942063331604,1.0,0.0,3.0,1.0,0.0
17751420,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7918957471847534,0.319574624300003,0.2903532683849334,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8554920554161072,0.4075044989585876,0.4465231895446777,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.844033420085907,0.3904589116573334,0.2750180959701538,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8295308947563171,0.3692340850830078,0.3523245751857757,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6827077269554138,0.2026118487119674,0.9279145002365112,285.033447265625,284.95001220703125,298.0950927734375,295.7734375,297.5848693847656,297.18408203125,285.0325927734375,1.0,0.5272045731544495,0.6905149817466736,0.6905149817466736,1.0,1.0,-2.68190336227417,1.1774814128875732,1.5044218301773071,0.5713611245155334,1.0,1.0,0.0,148.66712951660156,153.0,61032.046875,0.0,1775.7698974609375,1.0,279.74322509765625,283.5334167480469,298.7543029785156,302.6566772460937,293.1499938964844,293.1499938964844,279.45001220703125,33409.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335845470428467,1.0,0.0,0.0,3.849241971969605,3.849267482757568,9.88652573141735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4404296875,0.0,1745.89990234375,1895.4371337890625,0.0,2781.839111328125,0.9480673670768738,1.0,0.0,3.0,1.0,0.0
17751480,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7918957471847534,0.319574624300003,0.2903532683849334,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8554920554161072,0.4075044989585876,0.4465231895446777,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.844033420085907,0.3904589116573334,0.2750180959701538,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8295308947563171,0.3692340850830078,0.3523245751857757,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6827077269554138,0.2026118487119674,0.9279145002365112,285.033447265625,284.95001220703125,298.0950927734375,295.7734375,297.5848693847656,297.18408203125,285.0325927734375,1.0,0.5272045731544495,0.6905149817466736,0.6905149817466736,1.0,1.0,-2.68190336227417,1.1774814128875732,1.5044218301773071,0.5713611245155334,1.0,1.0,0.0,148.66712951660156,153.0,61032.046875,0.0,1775.7698974609375,1.0,279.74322509765625,283.5334167480469,298.7543029785156,302.6566772460937,293.1499938964844,293.1499938964844,279.45001220703125,33409.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335845470428467,1.0,0.0,0.0,3.849241971969605,3.849267482757568,9.88652573141735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4404296875,0.0,1745.89990234375,1895.4371337890625,0.0,2781.839111328125,0.9480673670768738,1.0,0.0,3.0,1.0,0.0
17751540,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7895700335502625,0.3191781640052795,0.290339857339859,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8536746501922607,0.407983124256134,0.4474138617515564,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8420059084892273,0.3904573023319244,0.2752764225006103,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8278861045837402,0.3697145879268646,0.353077620267868,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6806257367134094,0.2023829221725464,0.9278557896614076,284.89129638671875,284.95001220703125,298.1499938964844,295.8027648925781,297.6057434082031,297.17877197265625,284.8939514160156,1.0,0.5281466841697693,0.6885321736335754,0.6885321736335754,1.0,1.0,-2.683973789215088,1.1774866580963137,1.5064871311187744,0.571051299571991,0.9005685448646545,0.9005685448646545,0.0,150.49566650390625,141.0,61926.43359375,0.0,1787.2047119140625,1.0,279.4566955566406,283.3778076171875,298.8226013183594,302.8540344238281,293.1499938964844,293.1499938964844,279.1499938964844,38361.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413857817649841,1.0,0.0,0.0,3.7720909118652335,3.772116661071777,9.494182791058848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.357421875,0.0,1691.5521240234375,1895.4371337890625,0.0,2854.665283203125,0.934280812740326,1.0,0.0,3.0,1.0,0.0
17751600,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7895700335502625,0.3191781640052795,0.290339857339859,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8536746501922607,0.407983124256134,0.4474138617515564,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8420059084892273,0.3904573023319244,0.2752764225006103,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8278861045837402,0.3697145879268646,0.353077620267868,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6806257367134094,0.2023829221725464,0.9278557896614076,284.89129638671875,284.95001220703125,298.1499938964844,295.8027648925781,297.6057434082031,297.17877197265625,284.8939514160156,1.0,0.5281466841697693,0.6885321736335754,0.6885321736335754,1.0,1.0,-2.683973789215088,1.1774866580963137,1.5064871311187744,0.571051299571991,0.9005685448646545,0.9005685448646545,0.0,150.49566650390625,141.0,61926.43359375,0.0,1787.2047119140625,1.0,279.4566955566406,283.3778076171875,298.8226013183594,302.8540344238281,293.1499938964844,293.1499938964844,279.1499938964844,38361.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413857817649841,1.0,0.0,0.0,3.7720909118652335,3.772116661071777,9.494182791058848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.357421875,0.0,1691.5521240234375,1895.4371337890625,0.0,2854.665283203125,0.934280812740326,1.0,0.0,3.0,1.0,0.0
17751660,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7937648892402649,0.318775326013565,0.2897331118583679,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8586699366569519,0.4083496630191803,0.4475602209568023,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8464852571487427,0.390377938747406,0.2750451564788818,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8325210213661194,0.3701042234897613,0.353229284286499,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6843006014823914,0.2020782828330993,0.9256346225738524,284.8905944824219,284.95001220703125,298.2059326171875,295.8330078125,297.6268005371094,297.1731262207031,284.8929138183594,1.0,0.5251327753067017,0.6866375207901001,0.6866375207901001,1.0,1.0,-2.6806325912475586,1.174984097480774,1.5056486129760742,0.5692955851554871,0.8340178728103638,0.8340178728103638,0.0,146.8129425048828,129.0,61961.27734375,0.0,1765.4146728515625,1.0,279.1578674316406,283.3627624511719,298.8349914550781,302.8791809082031,293.1499938964844,293.1499938964844,279.45001220703125,41006.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442910313606262,1.0,0.0,0.0,3.5210509300231934,3.5210747718811035,8.272522222796397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4814453125,0.0,1430.5206298828125,1895.4371337890625,0.0,2881.831298828125,0.8817172050476074,1.0,0.0,3.0,1.0,0.0
17751720,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7937648892402649,0.318775326013565,0.2897331118583679,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8586699366569519,0.4083496630191803,0.4475602209568023,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8464852571487427,0.390377938747406,0.2750451564788818,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8325210213661194,0.3701042234897613,0.353229284286499,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6843006014823914,0.2020782828330993,0.9256346225738524,284.8905944824219,284.95001220703125,298.2059326171875,295.8330078125,297.6268005371094,297.1731262207031,284.8929138183594,1.0,0.5251327753067017,0.6866375207901001,0.6866375207901001,1.0,1.0,-2.6806325912475586,1.174984097480774,1.5056486129760742,0.5692955851554871,0.8340178728103638,0.8340178728103638,0.0,146.8129425048828,129.0,61961.27734375,0.0,1765.4146728515625,1.0,279.1578674316406,283.3627624511719,298.8349914550781,302.8791809082031,293.1499938964844,293.1499938964844,279.45001220703125,41006.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442910313606262,1.0,0.0,0.0,3.5210509300231934,3.5210747718811035,8.272522222796397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4814453125,0.0,1430.5206298828125,1895.4371337890625,0.0,2881.831298828125,0.8817172050476074,1.0,0.0,3.0,1.0,0.0
17751780,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8053752183914185,0.319670706987381,0.2900110781192779,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8712214231491089,0.4098448455333709,0.4485588371753692,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.858322024345398,0.3915508091449737,0.2754510939121246,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8440373539924622,0.3715316355228424,0.3540531992912292,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6943089962005615,0.2024287283420562,0.9250378012657166,285.00048828125,284.95001220703125,298.2621765136719,295.8634338378906,297.65386962890625,297.1778564453125,284.99981689453125,1.0,0.5201449990272522,0.6847428679466248,0.6847428679466248,1.0,1.0,-2.6827645301818848,1.1750675439834597,1.5076971054077148,0.5688246488571167,0.9281743168830872,0.9281743168830872,0.0,138.94529724121094,117.0,61520.23046875,0.0,1732.5946044921875,1.0,279.44146728515625,283.4795227050781,298.8319702148437,302.76568603515625,293.1499938964844,293.1499938964844,279.1499938964844,33743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340585231781006,1.0,0.0,0.0,3.641155242919922,3.641178607940674,8.846503760651103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.658203125,0.0,1506.505615234375,1895.4371337890625,0.0,2786.258056640625,0.901404857635498,1.0,0.0,3.0,1.0,0.0
17751840,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8053752183914185,0.319670706987381,0.2900110781192779,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8712214231491089,0.4098448455333709,0.4485588371753692,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.858322024345398,0.3915508091449737,0.2754510939121246,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8440373539924622,0.3715316355228424,0.3540531992912292,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6943089962005615,0.2024287283420562,0.9250378012657166,285.00048828125,284.95001220703125,298.2621765136719,295.8634338378906,297.65386962890625,297.1778564453125,284.99981689453125,1.0,0.5201449990272522,0.6847428679466248,0.6847428679466248,1.0,1.0,-2.6827645301818848,1.1750675439834597,1.5076971054077148,0.5688246488571167,0.9281743168830872,0.9281743168830872,0.0,138.94529724121094,117.0,61520.23046875,0.0,1732.5946044921875,1.0,279.44146728515625,283.4795227050781,298.8319702148437,302.76568603515625,293.1499938964844,293.1499938964844,279.1499938964844,33743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340585231781006,1.0,0.0,0.0,3.641155242919922,3.641178607940674,8.846503760651103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.658203125,0.0,1506.505615234375,1895.4371337890625,0.0,2786.258056640625,0.901404857635498,1.0,0.0,3.0,1.0,0.0
17751900,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.812455952167511,0.3197457790374756,0.2901199758052826,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.879244327545166,0.4103063941001892,0.4490638971328735,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8659353852272034,0.3918046951293945,0.2756488025188446,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8514122366905212,0.3719897270202636,0.354470431804657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7007033228874207,0.2024978548288345,0.924893081188202,284.8756408691406,284.95001220703125,298.2903747558594,295.8786926269531,297.66607666015625,297.1778869628906,284.8721008300781,1.0,0.517210066318512,0.6837955713272095,0.6837955713272095,1.0,1.0,-2.683992624282837,1.1751645803451538,1.508828043937683,0.5686987638473511,0.8426502346992493,0.8426502346992493,0.0,134.3354949951172,117.0,62303.921875,0.0,1713.3038330078125,1.0,279.19793701171875,283.33837890625,298.90093994140625,303.0007629394531,293.1499938964844,293.1499938964844,279.1499938964844,38067.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392223119735718,1.0,0.0,0.0,3.600013971328736,3.600037813186645,8.64772118802648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.9052734375,0.0,1493.5194091796875,1895.4371337890625,0.0,2834.4501953125,0.8932067155838013,1.0,0.0,3.0,1.0,0.0
17751960,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8193276524543762,0.3196938931941986,0.2898946404457092,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8875606060028076,0.410638153553009,0.4492192268371582,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8738320469856262,0.391924649477005,0.2755981683731079,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8591201901435852,0.3723347783088684,0.3546154797077179,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7072392702102661,0.202497974038124,0.9240497946739196,284.9149475097656,284.95001220703125,298.31866455078125,295.8940124511719,297.6775207519531,297.1764831542969,284.9170227050781,1.0,0.513948917388916,0.682917058467865,0.682917058467865,1.0,1.0,-2.68298602104187,1.1742407083511353,1.508745193481445,0.5680184364318848,0.849241316318512,0.849241316318512,0.0,129.67250061035156,105.0,62077.04296875,0.0,1690.508056640625,1.0,279.1581726074219,283.38134765625,298.904296875,302.9455261230469,293.1499938964844,293.1499938964844,279.45001220703125,38733.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399137258529663,1.0,0.0,0.0,3.512728452682495,3.512751817703247,8.233461699092004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.3203125,0.0,1405.427734375,1895.4371337890625,0.0,2840.908935546875,0.8775049448013306,1.0,0.0,3.0,1.0,0.0
17752020,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8373511433601379,0.3205452263355255,0.2900476455688476,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9098269939422609,0.4121145904064178,0.4501084387302398,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8951089978218079,0.3930704295635223,0.2759261727333069,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8799256682395935,0.3737699091434479,0.3553665578365326,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7233487963676453,0.2029468566179275,0.9235178232192992,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,297.70458984375,297.1809997558594,285.00927734375,1.0,0.5070362091064453,0.681160032749176,0.681160032749176,1.0,1.0,-2.68475079536438,1.174189209938049,1.510561466217041,0.567499041557312,0.9452340602874756,0.9452340602874756,0.0,119.03106689453124,93.0,61766.03515625,0.0,1644.3741455078125,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,32847.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319791555404663,1.0,0.0,0.0,3.655641794204712,3.655665397644043,8.91703678007616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0029296875,0.0,1515.8328857421875,1895.4371337890625,0.0,2766.877197265625,0.9040489196777344,1.0,0.0,3.0,1.0,0.0
17752080,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8373511433601379,0.3205452263355255,0.2900476455688476,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9098269939422609,0.4121145904064178,0.4501084387302398,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8951089978218079,0.3930704295635223,0.2759261727333069,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8799256682395935,0.3737699091434479,0.3553665578365326,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7233487963676453,0.2029468566179275,0.9235178232192992,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,297.70458984375,297.1809997558594,285.00927734375,1.0,0.5070362091064453,0.681160032749176,0.681160032749176,1.0,1.0,-2.68475079536438,1.174189209938049,1.510561466217041,0.567499041557312,0.9452340602874756,0.9452340602874756,0.0,119.03106689453124,93.0,61766.03515625,0.0,1644.3741455078125,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,32847.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319791555404663,1.0,0.0,0.0,3.655641794204712,3.655665397644043,8.91703678007616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0029296875,0.0,1515.8328857421875,1895.4371337890625,0.0,2766.877197265625,0.9040489196777344,1.0,0.0,3.0,1.0,0.0
17752140,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8592882752418518,0.3205001354217529,0.289827287197113,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9391961097717284,0.4128302335739136,0.4506367743015289,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9220296144485474,0.3933697342872619,0.2759898006916046,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9052633047103882,0.3745238482952118,0.3558400571346283,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7415353655815125,0.2030446976423263,0.9224571585655212,284.9086608886719,284.95001220703125,298.43231201171875,295.9555969238281,297.7279968261719,297.1789855957031,284.91119384765625,1.0,0.4996412694454193,0.6794030070304871,0.6794030070304871,1.0,1.0,-2.684415102005005,1.1731091737747192,1.5113059282302856,0.5665639042854309,0.8544998168945312,0.8544998168945312,0.0,108.21337890625,81.0,62365.46875,0.0,1594.3892822265625,1.0,279.1576538085937,283.3698425292969,298.9710693359375,303.03302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38627.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389050364494324,1.0,0.0,0.0,3.5376150608062744,3.5376384258270264,8.350537541446101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.23046875,0.0,1430.748046875,1895.4371337890625,0.0,2831.48681640625,0.8828381896018982,1.0,0.0,3.0,1.0,0.0
17752200,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8592882752418518,0.3205001354217529,0.289827287197113,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9391961097717284,0.4128302335739136,0.4506367743015289,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9220296144485474,0.3933697342872619,0.2759898006916046,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9052633047103882,0.3745238482952118,0.3558400571346283,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7415353655815125,0.2030446976423263,0.9224571585655212,284.9086608886719,284.95001220703125,298.43231201171875,295.9555969238281,297.7279968261719,297.1789855957031,284.91119384765625,1.0,0.4996412694454193,0.6794030070304871,0.6794030070304871,1.0,1.0,-2.684415102005005,1.1731091737747192,1.5113059282302856,0.5665639042854309,0.8544998168945312,0.8544998168945312,0.0,108.21337890625,81.0,62365.46875,0.0,1594.3892822265625,1.0,279.1576538085937,283.3698425292969,298.9710693359375,303.03302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38627.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389050364494324,1.0,0.0,0.0,3.5376150608062744,3.5376384258270264,8.350537541446101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.23046875,0.0,1430.748046875,1895.4371337890625,0.0,2831.48681640625,0.8828381896018982,1.0,0.0,3.0,1.0,0.0
17752260,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8903999924659729,0.3213585317134857,0.2899250090122223,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.975149154663086,0.4142875373363495,0.451435774564743,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9596797823905944,0.3945085406303406,0.2762665152549743,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9430102109909058,0.375957578420639,0.3565330505371094,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7670388221740723,0.203522726893425,0.9218540787696838,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,297.7550048828125,297.1831970214844,285.0079040527344,1.0,0.4919489324092865,0.6776443123817444,0.6776443123817444,1.0,1.0,-2.68580174446106,1.1728519201278689,1.512949824333191,0.5659129023551941,0.9516292214393616,0.9516292214393616,0.0,96.66156768798828,84.0,62030.75,0.0,1543.4698486328125,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9330139160156,293.1499938964844,293.1499938964844,279.1499938964844,32852.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311527371406555,1.0,0.0,0.0,3.678398609161377,3.678422212600708,9.028400995703124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0244140625,0.0,1541.26171875,1895.4371337890625,0.0,2759.17919921875,0.9091213345527648,1.0,0.0,3.0,1.0,0.0
17752320,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8903999924659729,0.3213585317134857,0.2899250090122223,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.975149154663086,0.4142875373363495,0.451435774564743,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9596797823905944,0.3945085406303406,0.2762665152549743,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9430102109909058,0.375957578420639,0.3565330505371094,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7670388221740723,0.203522726893425,0.9218540787696838,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,297.7550048828125,297.1831970214844,285.0079040527344,1.0,0.4919489324092865,0.6776443123817444,0.6776443123817444,1.0,1.0,-2.68580174446106,1.1728519201278689,1.512949824333191,0.5659129023551941,0.9516292214393616,0.9516292214393616,0.0,96.66156768798828,84.0,62030.75,0.0,1543.4698486328125,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9330139160156,293.1499938964844,293.1499938964844,279.1499938964844,32852.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311527371406555,1.0,0.0,0.0,3.678398609161377,3.678422212600708,9.028400995703124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0244140625,0.0,1541.26171875,1895.4371337890625,0.0,2759.17919921875,0.9091213345527648,1.0,0.0,3.0,1.0,0.0
17752380,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9092865586280824,0.3213301301002502,0.2899239957332611,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9925395846366882,0.4150044322013855,0.452206015586853,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.978994369506836,0.3948172330856323,0.2764930427074432,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9644333720207214,0.376720130443573,0.3572257757186889,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7828776240348816,0.2036415189504623,0.9218959808349608,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,297.7784423828125,297.1810607910156,284.9094543457031,1.0,0.488750159740448,0.6758856177330017,0.6758856177330017,1.0,1.0,-2.6877636909484863,1.1728310585021973,1.5149327516555786,0.56549072265625,0.8590734004974365,0.8590734004974365,0.0,91.0960693359375,102.0,62680.9375,0.0,1520.7142333984375,1.0,279.1575012207031,283.36181640625,299.0334167480469,303.1153259277344,293.1499938964844,293.1499938964844,279.45001220703125,38621.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381365537643433,1.0,0.0,0.0,3.5618338584899902,3.5618574619293213,8.465265750601247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2353515625,0.0,1456.415771484375,1895.4371337890625,0.0,2824.31005859375,0.8881778120994568,1.0,0.0,3.0,1.0,0.0
