time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9092865586280824,0.3213301301002502,0.2899239957332611,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9925395846366882,0.4150044322013855,0.452206015586853,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.978994369506836,0.3948172330856323,0.2764930427074432,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9644333720207214,0.376720130443573,0.3572257757186889,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7828776240348816,0.2036415189504623,0.9218959808349608,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,297.7784423828125,297.1810607910156,284.9094543457031,1.0,0.488750159740448,0.6758856177330017,0.6758856177330017,1.0,1.0,-2.6877636909484863,1.1728310585021973,1.5149327516555786,0.56549072265625,0.8590734004974365,0.8590734004974365,0.0,91.0960693359375,102.0,62680.9375,0.0,1520.7142333984375,1.0,279.1575012207031,283.36181640625,299.0334167480469,303.1153259277344,293.1499938964844,293.1499938964844,279.45001220703125,38621.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381365537643433,1.0,0.0,0.0,3.5618338584899902,3.5618574619293213,8.465265750601247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2353515625,0.0,1456.415771484375,1895.4371337890625,0.0,2824.31005859375,0.8881778120994568,1.0,0.0,3.0,1.0,0.0
17752500,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9063376188278198,0.3216740787029266,0.290051132440567,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9904029965400696,0.4156539142131805,0.4527270495891571,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9764249920845032,0.3953036069869995,0.2766986191272735,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9617722630500792,0.3773650228977203,0.3576930463314056,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7805310487747192,0.203825369477272,0.922440230846405,285.02899169921875,284.95001220703125,298.5753479003906,296.0330505371094,297.79150390625,297.1822814941406,285.0328063964844,1.0,0.4900343120098114,0.6750062704086304,0.6750062704086304,1.0,1.0,-2.6899163722991943,1.1733839511871338,1.516532301902771,0.5654754042625427,0.9457055926322936,0.9457055926322936,0.0,92.0001449584961,102.0,62118.9296875,0.0,1527.85888671875,1.0,279.4002685546875,283.4938659667969,299.00030517578125,302.9300537109375,293.1499938964844,293.1499938964844,279.45001220703125,33720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321660161018372,1.0,0.0,0.0,3.621387243270874,3.621410608291626,8.750708957450115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.728515625,0.0,1484.6483154296875,1895.4371337890625,0.0,2768.618408203125,0.8991700410842896,1.0,0.0,3.0,1.0,0.0
17752560,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8985796570777893,0.3221448063850403,0.2905545234680176,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9837482571601868,0.4164364039897918,0.4536602199077606,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.968772292137146,0.3959269225597381,0.2771900296211242,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9535428881645204,0.3781272172927856,0.3584895133972168,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7739732265472412,0.2040801346302032,0.9239803552627563,285.0162048339844,284.95001220703125,298.60406494140625,296.048583984375,297.80523681640625,297.1846618652344,285.0141906738281,1.0,0.4926533102989197,0.6741060614585876,0.6741060614585876,1.0,1.0,-2.694892168045044,1.1752421855926514,1.5196499824523926,0.5661879181861877,0.9626796245574952,0.9626796245574952,0.0,94.6111831665039,120.0,62434.671875,0.0,1546.8001708984375,1.0,279.4423828125,283.4737243652344,299.02886962890625,303.0198669433594,293.1499938964844,293.1499938964844,279.1499938964844,32755.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306140303611755,1.0,0.0,0.0,3.703850746154785,3.7038745880126953,9.15377484034252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.1943359375,0.0,1569.2745361328125,1895.4371337890625,0.0,2754.162353515625,0.914952516555786,1.0,0.0,3.0,1.0,0.0
17752620,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8711488842964172,0.3219535648822784,0.2910099625587463,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9556944966316224,0.417037695646286,0.4550274908542633,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.937789261341095,0.3961058855056762,0.2777920067310333,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9216769337654114,0.3787688612937927,0.3596965074539184,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7513218522071838,0.2040557712316513,0.9263582825660706,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,297.8279724121094,297.1810913085937,284.90948486328125,1.0,0.5004673600196838,0.672305703163147,0.672305703163147,1.0,1.0,-2.7019050121307373,1.177536129951477,1.5243690013885498,0.566987931728363,0.8685290813446045,0.8685290813446045,0.0,104.4485855102539,138.0,63241.03515625,0.0,1601.9688720703125,1.0,279.1572265625,283.35125732421875,299.0979919433594,303.2144470214844,293.1499938964844,293.1499938964844,279.45001220703125,38398.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380722999572754,1.0,0.0,0.0,3.602193832397461,3.602217674255371,8.65819629325415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.6162109375,0.0,1498.337158203125,1895.4371337890625,0.0,2823.7099609375,0.8968808054924011,1.0,0.0,3.0,1.0,0.0
17752680,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8711488842964172,0.3219535648822784,0.2910099625587463,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9556944966316224,0.417037695646286,0.4550274908542633,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.937789261341095,0.3961058855056762,0.2777920067310333,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9216769337654114,0.3787688612937927,0.3596965074539184,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7513218522071838,0.2040557712316513,0.9263582825660706,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,297.8279724121094,297.1810913085937,284.90948486328125,1.0,0.5004673600196838,0.672305703163147,0.672305703163147,1.0,1.0,-2.7019050121307373,1.177536129951477,1.5243690013885498,0.566987931728363,0.8685290813446045,0.8685290813446045,0.0,104.4485855102539,138.0,63241.03515625,0.0,1601.9688720703125,1.0,279.1572265625,283.35125732421875,299.0979919433594,303.2144470214844,293.1499938964844,293.1499938964844,279.45001220703125,38398.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380722999572754,1.0,0.0,0.0,3.602193832397461,3.602217674255371,8.65819629325415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.6162109375,0.0,1498.337158203125,1895.4371337890625,0.0,2823.7099609375,0.8968808054924011,1.0,0.0,3.0,1.0,0.0
17752740,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8436615467071533,0.3225878775119781,0.2918191850185394,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.921087682247162,0.4183318614959717,0.456749677658081,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9036256670951844,0.3970650136470794,0.2786508202552795,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8901985287666321,0.3800297677516937,0.3611867427825928,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7287469506263733,0.2043069303035736,0.9293670058250428,285.0214538574219,284.95001220703125,298.7191467285156,296.1107177734375,297.8539123535156,297.18310546875,285.019287109375,1.0,0.5105561017990112,0.6705052852630615,0.6705052852630615,1.0,1.0,-2.711108684539795,1.1808654069900513,1.5302433967590332,0.5681823492050171,0.9778690338134766,0.9778690338134766,0.0,117.45123291015624,156.0,63011.66015625,0.0,1675.2320556640625,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1212463378906,293.1499938964844,293.1499938964844,279.1499938964844,32694.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309691548347473,1.0,0.0,0.0,3.744610786437988,3.7446351051330566,9.356354553347046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.0751953125,0.0,1615.620849609375,1895.4371337890625,0.0,2757.4697265625,0.9240026473999025,1.0,0.0,3.0,1.0,0.0
17752800,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8436615467071533,0.3225878775119781,0.2918191850185394,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.921087682247162,0.4183318614959717,0.456749677658081,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9036256670951844,0.3970650136470794,0.2786508202552795,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8901985287666321,0.3800297677516937,0.3611867427825928,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7287469506263733,0.2043069303035736,0.9293670058250428,285.0214538574219,284.95001220703125,298.7191467285156,296.1107177734375,297.8539123535156,297.18310546875,285.019287109375,1.0,0.5105561017990112,0.6705052852630615,0.6705052852630615,1.0,1.0,-2.711108684539795,1.1808654069900513,1.5302433967590332,0.5681823492050171,0.9778690338134766,0.9778690338134766,0.0,117.45123291015624,156.0,63011.66015625,0.0,1675.2320556640625,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1212463378906,293.1499938964844,293.1499938964844,279.1499938964844,32694.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309691548347473,1.0,0.0,0.0,3.744610786437988,3.7446351051330566,9.356354553347046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.0751953125,0.0,1615.620849609375,1895.4371337890625,0.0,2757.4697265625,0.9240026473999025,1.0,0.0,3.0,1.0,0.0
17752860,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8183064460754395,0.3222201466560364,0.292339026927948,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8898438215255737,0.4187866747379303,0.4582290947437286,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.874141275882721,0.3970882296562195,0.2793184816837311,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8618391156196594,0.3805172145366668,0.3624827861785888,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7062931060791016,0.204094722867012,0.9319854974746704,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8757629394531,297.1781311035156,284.9056701660156,1.0,0.5218901634216309,0.6685144901275635,0.6685144901275635,1.0,1.0,-2.718792676925659,1.183324933052063,1.5354677438735962,0.5690217018127441,0.8782627582550049,0.8782627582550049,0.0,133.00445556640625,174.0,63879.45703125,0.0,1758.5400390625,1.0,279.1568908691406,283.3356628417969,299.16143798828125,303.31964111328125,293.1499938964844,293.1499938964844,279.45001220703125,38327.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386850953102112,1.0,0.0,0.0,3.6514732837677,3.651497840881348,8.896712415662478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.517578125,0.0,1552.2327880859375,1895.4371337890625,0.0,2829.432373046875,0.9076731204986572,1.0,0.0,3.0,1.0,0.0
17752920,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8183064460754395,0.3222201466560364,0.292339026927948,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8898438215255737,0.4187866747379303,0.4582290947437286,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.874141275882721,0.3970882296562195,0.2793184816837311,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8618391156196594,0.3805172145366668,0.3624827861785888,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7062931060791016,0.204094722867012,0.9319854974746704,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8757629394531,297.1781311035156,284.9056701660156,1.0,0.5218901634216309,0.6685144901275635,0.6685144901275635,1.0,1.0,-2.718792676925659,1.183324933052063,1.5354677438735962,0.5690217018127441,0.8782627582550049,0.8782627582550049,0.0,133.00445556640625,174.0,63879.45703125,0.0,1758.5400390625,1.0,279.1568908691406,283.3356628417969,299.16143798828125,303.31964111328125,293.1499938964844,293.1499938964844,279.45001220703125,38327.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386850953102112,1.0,0.0,0.0,3.6514732837677,3.651497840881348,8.896712415662478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.517578125,0.0,1552.2327880859375,1895.4371337890625,0.0,2829.432373046875,0.9076731204986572,1.0,0.0,3.0,1.0,0.0
17752980,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7955682873725891,0.3227335810661316,0.2931475043296814,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8650110960006714,0.4199747443199157,0.4599723219871521,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.850136935710907,0.3979378640651703,0.2801867723464966,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8390263915061951,0.3816637992858886,0.3639844954013824,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6854816675186157,0.2041901499032974,0.9348871111869812,285.0244140625,284.95001220703125,298.83447265625,296.1727600097656,297.9010925292969,297.1791687011719,285.0223693847656,1.0,0.5338326096534729,0.6665237545967102,0.6665237545967102,1.0,1.0,-2.7279140949249268,1.1864583492279053,1.5414557456970217,0.5700472593307495,0.9922050833702089,0.9922050833702089,0.0,149.50521850585938,177.0,63599.86328125,0.0,1848.91943359375,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.2221984863281,293.1499938964844,293.1499938964844,279.1499938964844,32784.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316496014595032,1.0,0.0,0.0,3.787644386291504,3.7876691818237305,9.572638646204723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3349609375,0.0,1666.7991943359375,1895.4371337890625,0.0,2763.80712890625,0.9338024258613586,1.0,0.0,3.0,1.0,0.0
17753040,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7955682873725891,0.3227335810661316,0.2931475043296814,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8650110960006714,0.4199747443199157,0.4599723219871521,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.850136935710907,0.3979378640651703,0.2801867723464966,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8390263915061951,0.3816637992858886,0.3639844954013824,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6854816675186157,0.2041901499032974,0.9348871111869812,285.0244140625,284.95001220703125,298.83447265625,296.1727600097656,297.9010925292969,297.1791687011719,285.0223693847656,1.0,0.5338326096534729,0.6665237545967102,0.6665237545967102,1.0,1.0,-2.7279140949249268,1.1864583492279053,1.5414557456970217,0.5700472593307495,0.9922050833702089,0.9922050833702089,0.0,149.50521850585938,177.0,63599.86328125,0.0,1848.91943359375,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.2221984863281,293.1499938964844,293.1499938964844,279.1499938964844,32784.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316496014595032,1.0,0.0,0.0,3.787644386291504,3.7876691818237305,9.572638646204723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3349609375,0.0,1666.7991943359375,1895.4371337890625,0.0,2763.80712890625,0.9338024258613586,1.0,0.0,3.0,1.0,0.0
17753100,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7879891991615295,0.3226154446601867,0.2935119271278381,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8572444319725037,0.4202649593353271,0.4608107507228851,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8426550030708313,0.3980177640914917,0.2805972397327423,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8319278955459595,0.381957083940506,0.3646979331970215,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.67872554063797,0.2040881961584091,0.9360918998718262,284.8790588378906,284.95001220703125,298.8633117675781,296.188232421875,297.9123840332031,297.17742919921875,284.8728942871094,1.0,0.5380487442016602,0.6655283570289612,0.6655283570289612,1.0,1.0,-2.7320337295532227,1.1877875328063965,1.5442463159561155,0.5705510377883911,0.8977027535438538,0.8977027535438538,0.0,155.7133026123047,177.0,64650.18359375,0.0,1884.130859375,1.0,279.1944580078125,283.2931823730469,299.2214050292969,303.4711608886719,293.1499938964844,293.1499938964844,279.1499938964844,36394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377680778503418,1.0,0.0,0.0,3.778117656707764,3.778142929077149,9.52454513480916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.7783203125,0.0,1683.4881591796875,1895.4371337890625,0.0,2820.86962890625,0.93229478597641,1.0,0.0,3.0,1.0,0.0
17753160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7814784646034241,0.3222827315330505,0.293445885181427,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8508009910583496,0.4203464686870575,0.4611870050430298,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.836389422416687,0.3978791236877441,0.2806849479675293,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.825983464717865,0.382061630487442,0.3650424778461456,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6730133295059204,0.2038611322641372,0.9362114071846008,284.8961181640625,284.95001220703125,298.89215087890625,296.20367431640625,297.9225158691406,297.1737365722656,284.8995666503906,1.0,0.5414614677429199,0.6645148396492004,0.6645148396492004,1.0,1.0,-2.733013868331909,1.1876347064971924,1.5453791618347168,0.5702303647994995,0.8858003616333008,0.8858003616333008,0.0,161.01641845703125,165.0,64449.3671875,0.0,1910.35205078125,1.0,279.1565246582031,283.31890869140625,299.2232666015625,303.42059326171875,293.1499938964844,293.1499938964844,279.45001220703125,38458.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392915725708008,1.0,0.0,0.0,3.697897911071777,3.697922945022583,9.124375424107712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.017578125,0.0,1605.7532958984375,1895.4371337890625,0.0,2835.09716796875,0.9179279208183287,1.0,0.0,3.0,1.0,0.0
17753220,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.780051052570343,0.3228287696838379,0.2936878800392151,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8497208952903748,0.4215362668037414,0.462222546339035,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8351624011993408,0.398740142583847,0.2811031341552734,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8250157833099365,0.3832041025161743,0.3659242391586303,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6715208888053894,0.2039347738027572,0.9360959529876708,285.0215759277344,284.95001220703125,298.9498291015625,296.2344665527344,297.9478454589844,297.1752624511719,285.0194091796875,1.0,0.5422918796539307,0.662487804889679,0.662487804889679,1.0,1.0,-2.735806703567505,1.1877219676971436,1.5480848550796509,0.5696686506271362,0.9998133778572084,0.9998133778572084,0.0,162.51211547851562,153.0,64009.2734375,0.0,1921.67236328125,1.0,279.443603515625,283.4479675292969,299.2156677246094,303.312255859375,293.1499938964844,293.1499938964844,279.1499938964844,33043.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319634795188904,1.0,0.0,0.0,3.822966575622559,3.822991847991944,9.752013738761889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.4306640625,0.0,1711.082275390625,1895.4371337890625,0.0,2766.7314453125,0.9419535994529724,1.0,0.0,3.0,1.0,0.0
17753280,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.780051052570343,0.3228287696838379,0.2936878800392151,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8497208952903748,0.4215362668037414,0.462222546339035,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8351624011993408,0.398740142583847,0.2811031341552734,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8250157833099365,0.3832041025161743,0.3659242391586303,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6715208888053894,0.2039347738027572,0.9360959529876708,285.0215759277344,284.95001220703125,298.9498291015625,296.2344665527344,297.9478454589844,297.1752624511719,285.0194091796875,1.0,0.5422918796539307,0.662487804889679,0.662487804889679,1.0,1.0,-2.735806703567505,1.1877219676971436,1.5480848550796509,0.5696686506271362,0.9998133778572084,0.9998133778572084,0.0,162.51211547851562,153.0,64009.2734375,0.0,1921.67236328125,1.0,279.443603515625,283.4479675292969,299.2156677246094,303.312255859375,293.1499938964844,293.1499938964844,279.1499938964844,33043.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319634795188904,1.0,0.0,0.0,3.822966575622559,3.822991847991944,9.752013738761889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.4306640625,0.0,1711.082275390625,1895.4371337890625,0.0,2766.7314453125,0.9419535994529724,1.0,0.0,3.0,1.0,0.0
17753340,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7847146391868591,0.3225276172161102,0.2935258746147156,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8550510406494141,0.4220048189163208,0.4628254771232605,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8399983644485474,0.3987910449504852,0.281217485666275,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8300082683563232,0.3836913704872131,0.3664435446262359,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6754844784736633,0.2037031352519989,0.9348679780960084,284.8912658691406,284.95001220703125,299.0074462890625,296.2651672363281,297.96978759765625,297.1712341308594,284.8944091796875,1.0,0.53949373960495,0.6604607701301575,0.6604607701301575,1.0,1.0,-2.735536336898804,1.1863276958465576,1.5492085218429563,0.5684584379196167,0.8888885974884033,0.8888885974884033,0.0,158.48867797851562,141.0,64749.36328125,0.0,1902.48681640625,1.0,279.1563720703125,283.3074645996094,299.2817687988281,303.5004272460937,293.1499938964844,293.1499938964844,279.45001220703125,38653.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390110731124878,1.0,0.0,0.0,3.725276947021485,3.725302219390869,9.259987905352318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.234375,0.0,1638.8067626953125,1895.4371337890625,0.0,2832.476806640625,0.9242164492607116,1.0,0.0,3.0,1.0,0.0
17753400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7847146391868591,0.3225276172161102,0.2935258746147156,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8550510406494141,0.4220048189163208,0.4628254771232605,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8399983644485474,0.3987910449504852,0.281217485666275,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8300082683563232,0.3836913704872131,0.3664435446262359,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6754844784736633,0.2037031352519989,0.9348679780960084,284.8912658691406,284.95001220703125,299.0074462890625,296.2651672363281,297.96978759765625,297.1712341308594,284.8944091796875,1.0,0.53949373960495,0.6604607701301575,0.6604607701301575,1.0,1.0,-2.735536336898804,1.1863276958465576,1.5492085218429563,0.5684584379196167,0.8888885974884033,0.8888885974884033,0.0,158.48867797851562,141.0,64749.36328125,0.0,1902.48681640625,1.0,279.1563720703125,283.3074645996094,299.2817687988281,303.5004272460937,293.1499938964844,293.1499938964844,279.45001220703125,38653.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390110731124878,1.0,0.0,0.0,3.725276947021485,3.725302219390869,9.259987905352318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.234375,0.0,1638.8067626953125,1895.4371337890625,0.0,2832.476806640625,0.9242164492607116,1.0,0.0,3.0,1.0,0.0
17753460,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7946449518203735,0.3232711851596832,0.2935984134674072,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8658605217933655,0.4233511388301849,0.4636053144931793,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8500476479530334,0.3998138308525085,0.2814769446849823,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8399736285209656,0.3849789500236511,0.3670935034751892,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6839771866798401,0.2039372473955154,0.9337201714515686,285.0204467773437,284.95001220703125,299.06500244140625,296.29571533203125,297.9960327148437,297.17462158203125,285.0184936523437,1.0,0.5345628261566162,0.6586089134216309,0.6586089134216309,1.0,1.0,-2.736144542694092,1.1854606866836548,1.5506839752197266,0.5673916339874268,1.0,1.0,0.0,150.80538940429688,129.0,64222.93359375,0.0,1867.5985107421875,1.0,279.4437561035156,283.4419250488281,299.27459716796875,303.3860778808594,293.1499938964844,293.1499938964844,279.1499938964844,33254.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312124609947205,1.0,0.0,0.0,3.841301202774048,3.841326713562012,9.845776958172792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.96484375,0.0,1734.9818115234375,1895.4371337890625,0.0,2759.735107421875,0.94624125957489,1.0,0.0,3.0,1.0,0.0
17753520,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7946449518203735,0.3232711851596832,0.2935984134674072,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8658605217933655,0.4233511388301849,0.4636053144931793,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8500476479530334,0.3998138308525085,0.2814769446849823,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8399736285209656,0.3849789500236511,0.3670935034751892,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6839771866798401,0.2039372473955154,0.9337201714515686,285.0204467773437,284.95001220703125,299.06500244140625,296.29571533203125,297.9960327148437,297.17462158203125,285.0184936523437,1.0,0.5345628261566162,0.6586089134216309,0.6586089134216309,1.0,1.0,-2.736144542694092,1.1854606866836548,1.5506839752197266,0.5673916339874268,1.0,1.0,0.0,150.80538940429688,129.0,64222.93359375,0.0,1867.5985107421875,1.0,279.4437561035156,283.4419250488281,299.27459716796875,303.3860778808594,293.1499938964844,293.1499938964844,279.1499938964844,33254.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312124609947205,1.0,0.0,0.0,3.841301202774048,3.841326713562012,9.845776958172792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.96484375,0.0,1734.9818115234375,1895.4371337890625,0.0,2759.735107421875,0.94624125957489,1.0,0.0,3.0,1.0,0.0
17753580,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8074144124984741,0.3231364488601684,0.2933987081050873,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8801073431968689,0.4239672124385834,0.4641365706920624,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8633564114570618,0.4000075757503509,0.2815435528755188,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8530874848365784,0.3855988681316376,0.3675374090671539,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6951988339424133,0.203862726688385,0.9322397708892822,284.8917236328125,284.95001220703125,299.1224975585937,296.3261108398437,298.0187072753906,297.1720886230469,284.8944702148437,1.0,0.528420090675354,0.6567570567131042,0.6567570567131042,1.0,1.0,-2.735301733016968,1.1838709115982056,1.5514307022094729,0.5661081671714783,0.8922086358070374,0.8922086358070374,0.0,141.58546447753906,117.0,64956.9375,0.0,1823.307861328125,1.0,279.15692138671875,283.3024597167969,299.3408508300781,303.5732421875,293.1499938964844,293.1499938964844,279.45001220703125,38667.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379326462745667,1.0,0.0,0.0,3.742554187774658,3.742579460144043,9.346079536953766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.5517578125,0.0,1659.0648193359375,1895.4371337890625,0.0,2822.40576171875,0.9280378818511964,1.0,0.0,3.0,1.0,0.0
17753640,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8074144124984741,0.3231364488601684,0.2933987081050873,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8801073431968689,0.4239672124385834,0.4641365706920624,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8633564114570618,0.4000075757503509,0.2815435528755188,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8530874848365784,0.3855988681316376,0.3675374090671539,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6951988339424133,0.203862726688385,0.9322397708892822,284.8917236328125,284.95001220703125,299.1224975585937,296.3261108398437,298.0187072753906,297.1720886230469,284.8944702148437,1.0,0.528420090675354,0.6567570567131042,0.6567570567131042,1.0,1.0,-2.735301733016968,1.1838709115982056,1.5514307022094729,0.5661081671714783,0.8922086358070374,0.8922086358070374,0.0,141.58546447753906,117.0,64956.9375,0.0,1823.307861328125,1.0,279.15692138671875,283.3024597167969,299.3408508300781,303.5732421875,293.1499938964844,293.1499938964844,279.45001220703125,38667.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379326462745667,1.0,0.0,0.0,3.742554187774658,3.742579460144043,9.346079536953766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.5517578125,0.0,1659.0648193359375,1895.4371337890625,0.0,2822.40576171875,0.9280378818511964,1.0,0.0,3.0,1.0,0.0
17753700,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8146839141845703,0.3234626650810241,0.2932552397251129,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8886625170707703,0.424598753452301,0.4643344581127167,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8714313507080078,0.4004664123058319,0.281534343957901,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8610398173332214,0.3862029910087585,0.3677046298980713,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.701859176158905,0.2039808332920074,0.9312922954559326,285.0274353027344,284.95001220703125,299.15118408203125,296.3412170410156,298.0314636230469,297.17333984375,285.031982421875,1.0,0.5249960422515869,0.6558311581611633,0.6558311581611633,1.0,1.0,-2.734382152557373,1.1828532218933103,1.5515289306640625,0.5652507543563843,0.9850226640701294,0.9850226640701294,0.0,136.51893615722656,117.0,64205.74609375,0.0,1798.2974853515625,1.0,279.40435791015625,283.4512023925781,299.3074951171875,303.375732421875,293.1499938964844,293.1499938964844,279.45001220703125,34300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318685293197632,1.0,0.0,0.0,3.785092830657959,3.7851178646087646,9.559746558807092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5634765625,0.0,1675.534423828125,1895.4371337890625,0.0,2765.846435546875,0.9361807107925416,1.0,0.0,3.0,1.0,0.0
17753760,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8234698176383972,0.3240081667900085,0.2934845685958862,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8992750644683838,0.4254432022571563,0.4649282395839691,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8816017508506775,0.4011455774307251,0.2818024456501007,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8710252046585083,0.3869975209236145,0.3681810796260834,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7100751996040344,0.2042283713817596,0.931159496307373,285.02325439453125,284.95001220703125,299.1798400878906,296.3562927246094,298.0453796386719,297.1766357421875,285.0216979980469,1.0,0.5215446352958679,0.654938817024231,0.654938817024231,1.0,1.0,-2.736011028289795,1.1830381155014038,1.5529729127883911,0.5650545954704285,1.0,1.0,0.0,130.92628479003906,105.0,64404.56640625,0.0,1774.6759033203125,1.0,279.44366455078125,283.4403076171875,299.33477783203125,303.4585876464844,293.1499938964844,293.1499938964844,279.1499938964844,33416.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301110863685608,1.0,0.0,0.0,3.853046417236328,3.853072166442871,9.906078730637091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.48828125,0.0,1750.610595703125,1895.4371337890625,0.0,2749.4794921875,0.9490350484848022,1.0,0.0,3.0,1.0,0.0
17753820,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8418474793434143,0.3239712715148926,0.2933193445205688,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9236223101615906,0.4261685907840729,0.4655100703239441,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9035104513168336,0.4014287292957306,0.2818891406059265,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.892806887626648,0.3877036869525909,0.3686483502388,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7261926531791687,0.2042602598667144,0.9298728108406068,284.8918151855469,284.95001220703125,299.237060546875,296.3862609863281,298.0682373046875,297.1748046875,284.89453125,1.0,0.5142568945884705,0.6531540751457214,0.6531540751457214,1.0,1.0,-2.7355473041534424,1.181633710861206,1.5539134740829468,0.5638732314109802,0.8961620330810547,0.8961620330810547,0.0,120.0151138305664,93.0,65177.34765625,0.0,1723.0926513671875,1.0,279.15679931640625,283.2972717285156,299.40106201171875,303.6480712890625,293.1499938964844,293.1499938964844,279.45001220703125,38595.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368103504180908,1.0,0.0,0.0,3.759821891784668,3.759847402572632,9.432521892449586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.861328125,0.0,1678.8243408203125,1895.4371337890625,0.0,2811.92919921875,0.931774079799652,1.0,0.0,3.0,1.0,0.0
17753880,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8418474793434143,0.3239712715148926,0.2933193445205688,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9236223101615906,0.4261685907840729,0.4655100703239441,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9035104513168336,0.4014287292957306,0.2818891406059265,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.892806887626648,0.3877036869525909,0.3686483502388,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7261926531791687,0.2042602598667144,0.9298728108406068,284.8918151855469,284.95001220703125,299.237060546875,296.3862609863281,298.0682373046875,297.1748046875,284.89453125,1.0,0.5142568945884705,0.6531540751457214,0.6531540751457214,1.0,1.0,-2.7355473041534424,1.181633710861206,1.5539134740829468,0.5638732314109802,0.8961620330810547,0.8961620330810547,0.0,120.0151138305664,93.0,65177.34765625,0.0,1723.0926513671875,1.0,279.15679931640625,283.2972717285156,299.40106201171875,303.6480712890625,293.1499938964844,293.1499938964844,279.45001220703125,38595.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368103504180908,1.0,0.0,0.0,3.759821891784668,3.759847402572632,9.432521892449586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.861328125,0.0,1678.8243408203125,1895.4371337890625,0.0,2811.92919921875,0.931774079799652,1.0,0.0,3.0,1.0,0.0
17753940,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8667678236961365,0.3248954713344574,0.2934252321720123,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9561424851417542,0.427757203578949,0.4663697481155395,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9349982738494872,0.4026047587394714,0.2821559906005859,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9227682948112488,0.3891425430774688,0.3693036437034607,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7464255094528198,0.2047042697668075,0.9289855360984802,285.0267639160156,284.95001220703125,299.2940979003906,296.416015625,298.09490966796875,297.1797180175781,285.0257873535156,1.0,0.5066812038421631,0.6513693928718567,0.6513693928718567,1.0,1.0,-2.736607074737549,1.180955171585083,1.5556519031524658,0.5628759264945984,1.0,1.0,0.0,108.40283966064452,81.0,64594.31640625,0.0,1670.4970703125,1.0,279.443359375,283.4393615722656,299.3951110839844,303.5323791503906,293.1499938964844,293.1499938964844,279.1499938964844,33672.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290728330612183,1.0,0.0,0.0,3.864137887954712,3.864163637161255,9.9631915873033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.0751953125,0.0,1766.2744140625,1895.4371337890625,0.0,2739.816162109375,0.9516101479530334,1.0,0.0,3.0,1.0,0.0
17754000,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8667678236961365,0.3248954713344574,0.2934252321720123,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9561424851417542,0.427757203578949,0.4663697481155395,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9349982738494872,0.4026047587394714,0.2821559906005859,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9227682948112488,0.3891425430774688,0.3693036437034607,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7464255094528198,0.2047042697668075,0.9289855360984802,285.0267639160156,284.95001220703125,299.2940979003906,296.416015625,298.09490966796875,297.1797180175781,285.0257873535156,1.0,0.5066812038421631,0.6513693928718567,0.6513693928718567,1.0,1.0,-2.736607074737549,1.180955171585083,1.5556519031524658,0.5628759264945984,1.0,1.0,0.0,108.40283966064452,81.0,64594.31640625,0.0,1670.4970703125,1.0,279.443359375,283.4393615722656,299.3951110839844,303.5323791503906,293.1499938964844,293.1499938964844,279.1499938964844,33672.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290728330612183,1.0,0.0,0.0,3.864137887954712,3.864163637161255,9.9631915873033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.0751953125,0.0,1766.2744140625,1895.4371337890625,0.0,2739.816162109375,0.9516101479530334,1.0,0.0,3.0,1.0,0.0
17754060,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8986871838569641,0.3248652517795563,0.2932582795619964,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9892969727516174,0.4286412894725799,0.4670911729335785,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9716282486915588,0.4028582274913788,0.2822193503379822,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9610122442245485,0.3898244500160217,0.3697433769702911,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7727530002593994,0.2048016190528869,0.9279112815856934,284.8927001953125,284.95001220703125,299.3509521484375,296.4454650878906,298.1176147460937,297.1780700683594,284.8953552246094,1.0,0.4989491403102875,0.6495643854141235,0.6495643854141235,1.0,1.0,-2.7364814281463623,1.1796621084213257,1.556819200515747,0.5617175698280334,0.9010785222053528,0.9010785222053528,0.0,96.95504760742188,99.0,65414.2890625,0.0,1616.90576171875,1.0,279.1566467285156,283.2926330566406,299.4606018066406,303.7232971191406,293.1499938964844,293.1499938964844,278.8500061035156,38491.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357779383659363,1.0,0.0,0.0,3.77762508392334,3.777650833129883,9.52206221427332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.4111328125,0.0,1699.1439208984375,1895.4371337890625,0.0,2802.295166015625,0.9356905221939088,1.0,0.0,3.0,1.0,0.0
17754120,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8986871838569641,0.3248652517795563,0.2932582795619964,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9892969727516174,0.4286412894725799,0.4670911729335785,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9716282486915588,0.4028582274913788,0.2822193503379822,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9610122442245485,0.3898244500160217,0.3697433769702911,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7727530002593994,0.2048016190528869,0.9279112815856934,284.8927001953125,284.95001220703125,299.3509521484375,296.4454650878906,298.1176147460937,297.1780700683594,284.8953552246094,1.0,0.4989491403102875,0.6495643854141235,0.6495643854141235,1.0,1.0,-2.7364814281463623,1.1796621084213257,1.556819200515747,0.5617175698280334,0.9010785222053528,0.9010785222053528,0.0,96.95504760742188,99.0,65414.2890625,0.0,1616.90576171875,1.0,279.1566467285156,283.2926330566406,299.4606018066406,303.7232971191406,293.1499938964844,293.1499938964844,278.8500061035156,38491.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357779383659363,1.0,0.0,0.0,3.77762508392334,3.777650833129883,9.52206221427332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.4111328125,0.0,1699.1439208984375,1895.4371337890625,0.0,2802.295166015625,0.9356905221939088,1.0,0.0,3.0,1.0,0.0
17754180,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8970904350280762,0.3247223198413849,0.2930701673030853,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9885321855545044,0.4294211268424988,0.4678717851638794,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9702422618865968,0.4029602408409118,0.2822504341602325,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9599124789237976,0.3903498351573944,0.3702034652233124,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7715322375297546,0.204767107963562,0.9277678728103638,284.896484375,284.95001220703125,299.4075927734375,296.47467041015625,298.1395568847656,297.1752319335937,284.8984375,1.0,0.5001571774482727,0.6477593779563904,0.6477593779563904,1.0,1.0,-2.7374818325042725,1.178897738456726,1.558584213256836,0.5606938600540161,0.8406584858894348,0.8406584858894348,0.0,97.42662811279295,117.0,65542.0234375,0.0,1620.562255859375,1.0,278.8578186035156,283.27899169921875,299.4747619628906,303.7533569335937,293.1499938964844,293.1499938964844,279.1499938964844,40567.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381197452545166,1.0,0.0,0.0,3.542696475982666,3.542720317840576,8.374544222533586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.546875,0.0,1450.2030029296875,1895.4371337890625,0.0,2824.153076171875,0.8860847353935242,1.0,0.0,3.0,1.0,0.0
17754240,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8970904350280762,0.3247223198413849,0.2930701673030853,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9885321855545044,0.4294211268424988,0.4678717851638794,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9702422618865968,0.4029602408409118,0.2822504341602325,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9599124789237976,0.3903498351573944,0.3702034652233124,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7715322375297546,0.204767107963562,0.9277678728103638,284.896484375,284.95001220703125,299.4075927734375,296.47467041015625,298.1395568847656,297.1752319335937,284.8984375,1.0,0.5001571774482727,0.6477593779563904,0.6477593779563904,1.0,1.0,-2.7374818325042725,1.178897738456726,1.558584213256836,0.5606938600540161,0.8406584858894348,0.8406584858894348,0.0,97.42662811279295,117.0,65542.0234375,0.0,1620.562255859375,1.0,278.8578186035156,283.27899169921875,299.4747619628906,303.7533569335937,293.1499938964844,293.1499938964844,279.1499938964844,40567.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381197452545166,1.0,0.0,0.0,3.542696475982666,3.542720317840576,8.374544222533586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.546875,0.0,1450.2030029296875,1895.4371337890625,0.0,2824.153076171875,0.8860847353935242,1.0,0.0,3.0,1.0,0.0
