time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8886401653289795,0.3251621723175049,0.2933674454689026,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9810633659362792,0.4302826523780823,0.4687023758888244,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.961334466934204,0.4035106003284454,0.2825599312782287,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9506443738937378,0.3910230696201324,0.3707723021507263,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7644455432891846,0.2049595862627029,0.9287130236625672,285.0223693847656,284.95001220703125,299.4358215332031,296.4891357421875,298.15264892578125,297.1774597167969,285.0252380371094,1.0,0.502770721912384,0.6468569040298462,0.6468569040298462,1.0,1.0,-2.7408924102783203,1.1798665523529053,1.5610259771347046,0.5608664751052856,0.9267826080322266,0.9267826080322266,0.0,100.4004898071289,117.0,64969.0390625,0.0,1639.4044189453125,1.0,279.09912109375,283.4140930175781,299.4447021484375,303.56121826171875,293.1499938964844,293.1499938964844,279.1499938964844,34575.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311294317245483,1.0,0.0,0.0,3.594327449798584,3.594350576400757,8.620422704552766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.1435546875,0.0,1461.6119384765625,1895.4371337890625,0.0,2758.9619140625,0.8939642906188965,1.0,0.0,3.0,1.0,0.0
17754360,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8782278299331665,0.3256710767745971,0.293986439704895,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9707984924316406,0.4312470555305481,0.4699166715145111,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9494731426239014,0.4041500389575958,0.2831226587295532,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9384443163871764,0.3917823135852813,0.3716402053833008,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7557734251022339,0.2052079737186432,0.9305347800254822,285.00933837890625,284.95001220703125,299.4639892578125,296.5035400390625,298.166259765625,297.1806640625,285.0079650878906,1.0,0.5064405798912048,0.645951509475708,0.645951509475708,1.0,1.0,-2.746811866760254,1.1819874048233032,1.5648245811462402,0.5616838335990906,0.9408690333366394,0.9408690333366394,0.0,104.51830291748048,135.0,65259.41015625,0.0,1667.3211669921875,1.0,279.1421813964844,283.3960266113281,299.47637939453125,303.65252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33398.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290747404098511,1.0,0.0,0.0,3.6679470539093018,3.667970657348633,8.977168590718065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.125,0.0,1533.6690673828125,1895.4371337890625,0.0,2739.833984375,0.9073200821876526,1.0,0.0,3.0,1.0,0.0
17754420,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8512274026870728,0.3255453705787658,0.2945767343044281,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9394330978393556,0.4322156608104706,0.471766710281372,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9159166812896729,0.4043536484241485,0.2837998569011688,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.905805230140686,0.3923996388912201,0.3729075193405151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7338598370552063,0.2051863819360733,0.933283030986786,284.9190368652344,284.95001220703125,299.5201416015625,296.5321044921875,298.1883850097656,297.178466796875,284.9211120605469,1.0,0.5156371593475342,0.6441407799720764,0.6441407799720764,1.0,1.0,-2.7551002502441406,1.1845329999923706,1.57056725025177,0.562563955783844,0.8623868227005005,0.8623868227005005,0.0,116.52782440185548,153.0,66025.5078125,0.0,1735.931396484375,1.0,278.8575744628906,283.2899169921875,299.5449523925781,303.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38253.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353323340415955,1.0,0.0,0.0,3.559870481491089,3.55989408493042,8.455936040263623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.9375,0.0,1451.6343994140625,1895.4371337890625,0.0,2798.13818359375,0.8875455260276794,1.0,0.0,3.0,1.0,0.0
17754480,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8512274026870728,0.3255453705787658,0.2945767343044281,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9394330978393556,0.4322156608104706,0.471766710281372,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9159166812896729,0.4043536484241485,0.2837998569011688,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.905805230140686,0.3923996388912201,0.3729075193405151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7338598370552063,0.2051863819360733,0.933283030986786,284.9190368652344,284.95001220703125,299.5201416015625,296.5321044921875,298.1883850097656,297.178466796875,284.9211120605469,1.0,0.5156371593475342,0.6441407799720764,0.6441407799720764,1.0,1.0,-2.7551002502441406,1.1845329999923706,1.57056725025177,0.562563955783844,0.8623868227005005,0.8623868227005005,0.0,116.52782440185548,153.0,66025.5078125,0.0,1735.931396484375,1.0,278.8575744628906,283.2899169921875,299.5449523925781,303.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38253.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353323340415955,1.0,0.0,0.0,3.559870481491089,3.55989408493042,8.455936040263623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.9375,0.0,1451.6343994140625,1895.4371337890625,0.0,2798.13818359375,0.8875455260276794,1.0,0.0,3.0,1.0,0.0
17754540,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8268563151359558,0.3261348605155945,0.2954370379447937,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9073880314826964,0.4338275790214538,0.4739251732826233,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8866543769836426,0.4052468538284302,0.28468057513237,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8779121041297913,0.3935727775096893,0.3743949234485626,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7130228877067566,0.2054053992033004,0.9364857077598572,285.0191345214844,284.95001220703125,299.57598876953125,296.560302734375,298.2132263183594,297.1811828613281,285.016845703125,1.0,0.5264537334442139,0.6423300504684448,0.6423300504684448,1.0,1.0,-2.7650787830352783,1.1878602504730225,1.577218532562256,0.563710629940033,0.9646173119544984,0.9646173119544984,0.0,130.9168701171875,171.0,65861.6171875,0.0,1818.7509765625,1.0,279.14263916015625,283.3924865722656,299.5439758300781,303.7603454589844,293.1499938964844,293.1499938964844,278.8500061035156,32671.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287227153778076,1.0,0.0,0.0,3.706528186798096,3.706552267074585,9.167014241029392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.6533203125,0.0,1571.681884765625,1895.4371337890625,0.0,2736.55859375,0.9153587818145752,1.0,0.0,3.0,1.0,0.0
17754600,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8268563151359558,0.3261348605155945,0.2954370379447937,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9073880314826964,0.4338275790214538,0.4739251732826233,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8866543769836426,0.4052468538284302,0.28468057513237,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8779121041297913,0.3935727775096893,0.3743949234485626,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7130228877067566,0.2054053992033004,0.9364857077598572,285.0191345214844,284.95001220703125,299.57598876953125,296.560302734375,298.2132263183594,297.1811828613281,285.016845703125,1.0,0.5264537334442139,0.6423300504684448,0.6423300504684448,1.0,1.0,-2.7650787830352783,1.1878602504730225,1.577218532562256,0.563710629940033,0.9646173119544984,0.9646173119544984,0.0,130.9168701171875,171.0,65861.6171875,0.0,1818.7509765625,1.0,279.14263916015625,283.3924865722656,299.5439758300781,303.7603454589844,293.1499938964844,293.1499938964844,278.8500061035156,32671.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287227153778076,1.0,0.0,0.0,3.706528186798096,3.706552267074585,9.167014241029392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.6533203125,0.0,1571.681884765625,1895.4371337890625,0.0,2736.55859375,0.9153587818145752,1.0,0.0,3.0,1.0,0.0
17754660,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8033512830734253,0.3256910741329193,0.2959106266498565,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8805105090141296,0.4345628619194031,0.4757362008094787,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8604751229286194,0.4051646590232849,0.2852937579154968,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.852632462978363,0.3939253389835357,0.3755978047847748,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6912303566932678,0.2051454484462738,0.939032256603241,284.9095458984375,284.95001220703125,299.63153076171875,296.5881042480469,298.2333679199219,297.17645263671875,284.9120788574219,1.0,0.5380685925483704,0.6402855515480042,0.6402855515480042,1.0,1.0,-2.772790670394897,1.1899179220199585,1.582872748374939,0.5642373561859131,0.8723709583282471,0.8723709583282471,0.0,147.3896484375,189.0,66688.09375,0.0,1908.4578857421875,1.0,278.8572082519531,283.2689208984375,299.6060485839844,303.9521484375,293.1499938964844,293.1499938964844,279.1499938964844,38164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835964560508728,1.0,0.0,0.0,3.611594676971436,3.611618757247925,8.703447633706674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0966796875,0.0,1506.8812255859375,1895.4371337890625,0.0,2804.036376953125,0.8987835645675659,1.0,0.0,3.0,1.0,0.0
17754720,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8033512830734253,0.3256910741329193,0.2959106266498565,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8805105090141296,0.4345628619194031,0.4757362008094787,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8604751229286194,0.4051646590232849,0.2852937579154968,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.852632462978363,0.3939253389835357,0.3755978047847748,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6912303566932678,0.2051454484462738,0.939032256603241,284.9095458984375,284.95001220703125,299.63153076171875,296.5881042480469,298.2333679199219,297.17645263671875,284.9120788574219,1.0,0.5380685925483704,0.6402855515480042,0.6402855515480042,1.0,1.0,-2.772790670394897,1.1899179220199585,1.582872748374939,0.5642373561859131,0.8723709583282471,0.8723709583282471,0.0,147.3896484375,189.0,66688.09375,0.0,1908.4578857421875,1.0,278.8572082519531,283.2689208984375,299.6060485839844,303.9521484375,293.1499938964844,293.1499938964844,279.1499938964844,38164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835964560508728,1.0,0.0,0.0,3.611594676971436,3.611618757247925,8.703447633706674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0966796875,0.0,1506.8812255859375,1895.4371337890625,0.0,2804.036376953125,0.8987835645675659,1.0,0.0,3.0,1.0,0.0
17754780,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7824779152870178,0.3261061906814575,0.2966717183589935,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8586711287498474,0.4360454082489013,0.4778373539447784,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8395335078239441,0.4058990776538849,0.2861107885837555,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8324384093284607,0.3949377238750458,0.3770032525062561,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.672728955745697,0.2051876187324524,0.9418366551399232,285.0182189941406,284.95001220703125,299.68670654296875,296.61553955078125,298.25689697265625,297.17791748046875,285.0160522460937,1.0,0.5500357151031494,0.6382410526275635,0.6382410526275635,1.0,1.0,-2.781935930252075,1.1926316022872925,1.5893043279647827,0.5649147629737854,0.9774357080459596,0.9774357080459596,0.0,164.43690490722656,177.0,66449.703125,0.0,2003.687255859375,1.0,279.1430358886719,283.3803405761719,299.6002502441406,303.8565979003906,293.1499938964844,293.1499938964844,278.8500061035156,32794.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295005559921265,1.0,0.0,0.0,3.750539541244507,3.7505640983581534,9.38600521749322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.642578125,0.0,1623.281005859375,1895.4371337890625,0.0,2743.797119140625,0.9253895878791808,1.0,0.0,3.0,1.0,0.0
17754840,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7824779152870178,0.3261061906814575,0.2966717183589935,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8586711287498474,0.4360454082489013,0.4778373539447784,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8395335078239441,0.4058990776538849,0.2861107885837555,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8324384093284607,0.3949377238750458,0.3770032525062561,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.672728955745697,0.2051876187324524,0.9418366551399232,285.0182189941406,284.95001220703125,299.68670654296875,296.61553955078125,298.25689697265625,297.17791748046875,285.0160522460937,1.0,0.5500357151031494,0.6382410526275635,0.6382410526275635,1.0,1.0,-2.781935930252075,1.1926316022872925,1.5893043279647827,0.5649147629737854,0.9774357080459596,0.9774357080459596,0.0,164.43690490722656,177.0,66449.703125,0.0,2003.687255859375,1.0,279.1430358886719,283.3803405761719,299.6002502441406,303.8565979003906,293.1499938964844,293.1499938964844,278.8500061035156,32794.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295005559921265,1.0,0.0,0.0,3.750539541244507,3.7505640983581534,9.38600521749322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.642578125,0.0,1623.281005859375,1895.4371337890625,0.0,2743.797119140625,0.9253895878791808,1.0,0.0,3.0,1.0,0.0
17754900,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7782729864120483,0.3259250819683075,0.2968941032886505,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.854547381401062,0.4364660084247589,0.4787139892578125,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.835455596446991,0.4059032499790191,0.286404401063919,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.82854163646698,0.3951472043991089,0.3775540888309479,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6689891815185547,0.2050545960664749,0.9424750804901124,284.8756103515625,284.95001220703125,299.71417236328125,296.62908935546875,298.2670593261719,297.1761474609375,284.8705139160156,1.0,0.5523017644882202,0.6372188329696655,0.6372188329696655,1.0,1.0,-2.7849113941192627,1.1932109594345093,1.591700315475464,0.5649900436401367,0.8828171491622925,0.8828171491622925,0.0,168.3864288330078,177.0,67424.421875,0.0,2027.213134765625,1.0,278.8953552246094,283.21929931640625,299.6611022949219,304.1010131835937,293.1499938964844,293.1499938964844,278.8500061035156,36754.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353474140167236,1.0,0.0,0.0,3.7331838607788086,3.7332088947296143,9.2993383304929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.6982421875,0.0,1633.469970703125,1895.4371337890625,0.0,2798.278564453125,0.9223099946975708,1.0,0.0,3.0,1.0,0.0
17754960,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7762652635574341,0.325572520494461,0.2966504395008087,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8528882265090942,0.4367490410804748,0.4790969491004944,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8336330056190491,0.4057252705097198,0.2863425016403198,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8268850445747375,0.3951893448829651,0.3776812851428985,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6672459244728088,0.2048263251781463,0.9418278932571412,284.90106201171875,284.95001220703125,299.7415466308594,296.6425170898437,298.2762145996094,297.1728515625,284.9036560058594,1.0,0.5530394315719604,0.6362045407295227,0.6362045407295227,1.0,1.0,-2.78432297706604,1.1921483278274536,1.5921746492385864,0.564143180847168,0.8771167397499084,0.8771167397499084,0.0,169.97610473632812,165.0,67180.53125,0.0,2033.8121337890625,1.0,278.857177734375,283.25103759765625,299.6595764160156,304.0416564941406,293.1499938964844,293.1499938964844,279.1499938964844,38408.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365361094474792,1.0,0.0,0.0,3.6526403427124015,3.652664661407471,8.90240016815369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9658203125,0.0,1554.138916015625,1895.4371337890625,0.0,2809.36962890625,0.9079444408416748,1.0,0.0,3.0,1.0,0.0
17755020,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7767640352249146,0.3257550299167633,0.2965303957462311,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8538696765899658,0.4375945925712585,0.479694128036499,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.834256649017334,0.4060679078102112,0.2863714396953583,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8276286721229553,0.3956836760044098,0.3779069483280182,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6676051616668701,0.2048225700855255,0.9411177635192872,285.0301208496094,284.95001220703125,299.7720642089844,296.6574401855469,298.2889709472656,297.1735534667969,285.0307922363281,1.0,0.5525559186935425,0.6350685358047485,0.6350685358047485,1.0,1.0,-2.784250497817993,1.191239595413208,1.5930110216140747,0.563235878944397,0.9702526926994324,0.9702526926994324,0.0,169.42562866210938,165.0,66547.4921875,0.0,2031.0892333984373,1.0,279.1120300292969,283.388427734375,299.6271057128906,303.85498046875,293.1499938964844,293.1499938964844,279.1499938964844,33511.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305462002754211,1.0,0.0,0.0,3.717373847961426,3.717397928237915,9.220739229931496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.939453125,0.0,1590.4639892578125,1895.4371337890625,0.0,2753.53076171875,0.9200389385223388,1.0,0.0,3.0,1.0,0.0
17755080,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7790612578392029,0.3260311782360077,0.2966950237751007,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8565764427185059,0.4383989870548248,0.4804519116878509,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8365736603736877,0.4064708948135376,0.2865850031375885,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8299852609634399,0.3961942195892334,0.378294289112091,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.669489860534668,0.2049125283956527,0.9410544037818908,285.0126342773437,284.95001220703125,299.7959899902344,296.6690673828125,298.2997436523437,297.175537109375,285.0103759765625,1.0,0.5515228509902954,0.6341759562492371,0.6341759562492371,1.0,1.0,-2.785885572433472,1.1912987232208252,1.594586730003357,0.5629478693008423,0.9800285696983336,0.9800285696983336,0.0,167.57049560546875,153.0,66740.0859375,0.0,2024.921630859375,1.0,279.1432800292969,283.36822509765625,299.6514587402344,303.93084716796875,293.1499938964844,293.1499938964844,278.8500061035156,33118.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296001553535461,1.0,0.0,0.0,3.777878761291504,3.7779035568237305,9.5233406227635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.7158203125,0.0,1657.829833984375,1895.4371337890625,0.0,2744.7236328125,0.9317694306373596,1.0,0.0,3.0,1.0,0.0
17755140,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7860117554664612,0.3256429433822632,0.2963523268699646,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.86487877368927,0.439356118440628,0.4814523160457611,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8437219858169556,0.4064043462276459,0.2865388095378876,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8372365832328796,0.3965271711349487,0.3785730004310608,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6755260825157166,0.2047095596790313,0.9394912123680116,284.8981018066406,284.95001220703125,299.8500061035156,296.6951599121094,298.31964111328125,297.1725158691406,284.9009094238281,1.0,0.5473655462265015,0.6321474313735962,0.6321474313735962,1.0,1.0,-2.7849273681640625,1.1892319917678833,1.5956954956054688,0.5612542629241943,0.878050684928894,0.878050684928894,0.0,161.364501953125,141.0,67365.359375,0.0,1993.91064453125,1.0,278.85675048828125,283.2433776855469,299.70916748046875,304.1046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38678.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359960317611694,1.0,0.0,0.0,3.6684398651123047,3.668464422225952,8.979581593848707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.4267578125,0.0,1573.926025390625,1895.4371337890625,0.0,2804.329833984375,0.9117442965507508,1.0,0.0,3.0,1.0,0.0
17755200,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7860117554664612,0.3256429433822632,0.2963523268699646,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.86487877368927,0.439356118440628,0.4814523160457611,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8437219858169556,0.4064043462276459,0.2865388095378876,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8372365832328796,0.3965271711349487,0.3785730004310608,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6755260825157166,0.2047095596790313,0.9394912123680116,284.8981018066406,284.95001220703125,299.8500061035156,296.6951599121094,298.31964111328125,297.1725158691406,284.9009094238281,1.0,0.5473655462265015,0.6321474313735962,0.6321474313735962,1.0,1.0,-2.7849273681640625,1.1892319917678833,1.5956954956054688,0.5612542629241943,0.878050684928894,0.878050684928894,0.0,161.364501953125,141.0,67365.359375,0.0,1993.91064453125,1.0,278.85675048828125,283.2433776855469,299.70916748046875,304.1046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38678.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359960317611694,1.0,0.0,0.0,3.6684398651123047,3.668464422225952,8.979581593848707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.4267578125,0.0,1573.926025390625,1895.4371337890625,0.0,2804.329833984375,0.9117442965507508,1.0,0.0,3.0,1.0,0.0
17755260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7930002808570862,0.324201226234436,0.294926643371582,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8735498785972595,0.439054787158966,0.4810333251953125,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511491417884827,0.4051870703697204,0.2856063544750213,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.844636082649231,0.3954769372940063,0.3775311410427093,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6805976033210754,0.2026131898164749,0.9305747151374816,284.99713134765625,284.95001220703125,299.9037780761719,296.720947265625,298.33111572265625,297.1557922363281,284.9942626953125,1.0,0.5408346056938171,0.630333423614502,0.630333423614502,1.0,1.0,-2.7696986198425293,1.1807085275650024,1.5889900922775269,0.556304395198822,0.9676522016525269,0.9676522016525269,0.0,154.23997497558594,129.0,66529.5390625,0.0,1935.991943359375,1.0,279.1433410644531,283.35400390625,299.6994323730469,303.9754333496094,293.1499938964844,293.1499938964844,278.8500061035156,33642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283737897872925,1.0,0.0,0.0,3.778874397277832,3.7788991928100586,9.528360465083096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.5244140625,0.0,1663.0648193359375,1895.4371337890625,0.0,2733.3125,0.9322507977485656,1.0,0.0,3.0,1.0,0.0
17755320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7930002808570862,0.324201226234436,0.294926643371582,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8735498785972595,0.439054787158966,0.4810333251953125,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511491417884827,0.4051870703697204,0.2856063544750213,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.844636082649231,0.3954769372940063,0.3775311410427093,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6805976033210754,0.2026131898164749,0.9305747151374816,284.99713134765625,284.95001220703125,299.9037780761719,296.720947265625,298.33111572265625,297.1557922363281,284.9942626953125,1.0,0.5408346056938171,0.630333423614502,0.630333423614502,1.0,1.0,-2.7696986198425293,1.1807085275650024,1.5889900922775269,0.556304395198822,0.9676522016525269,0.9676522016525269,0.0,154.23997497558594,129.0,66529.5390625,0.0,1935.991943359375,1.0,279.1433410644531,283.35400390625,299.6994323730469,303.9754333496094,293.1499938964844,293.1499938964844,278.8500061035156,33642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283737897872925,1.0,0.0,0.0,3.778874397277832,3.7788991928100586,9.528360465083096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.5244140625,0.0,1663.0648193359375,1895.4371337890625,0.0,2733.3125,0.9322507977485656,1.0,0.0,3.0,1.0,0.0
17755380,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8035607933998108,0.3229646682739258,0.2935318350791931,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8862228393554688,0.438962459564209,0.4805706739425659,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8623673319816589,0.4041628837585449,0.2846710085868835,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8557326197624207,0.3947012424468994,0.3764724135398865,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6887828707695007,0.201039433479309,0.9215550422668456,284.8917541503906,284.95001220703125,299.9574890136719,296.7465515136719,298.34527587890625,297.1439514160156,284.8945007324219,1.0,0.5329594612121582,0.6285194754600525,0.6285194754600525,1.0,1.0,-2.754302501678467,1.1721285581588743,1.5821739435195925,0.551167368888855,0.8625928163528442,0.8625928163528442,0.0,145.0430450439453,117.0,66653.3203125,0.0,1868.6829833984373,1.0,278.85693359375,283.2462463378906,299.7521667480469,304.1089172363281,293.1499938964844,293.1499938964844,279.1499938964844,39537.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330767750740051,1.0,0.0,0.0,3.627432584762573,3.6274571418762207,8.779949212112115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.25390625,0.0,1534.5140380859375,1895.4371337890625,0.0,2777.10595703125,0.9034250974655152,1.0,0.0,3.0,1.0,0.0
17755440,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8035607933998108,0.3229646682739258,0.2935318350791931,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8862228393554688,0.438962459564209,0.4805706739425659,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8623673319816589,0.4041628837585449,0.2846710085868835,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8557326197624207,0.3947012424468994,0.3764724135398865,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6887828707695007,0.201039433479309,0.9215550422668456,284.8917541503906,284.95001220703125,299.9574890136719,296.7465515136719,298.34527587890625,297.1439514160156,284.8945007324219,1.0,0.5329594612121582,0.6285194754600525,0.6285194754600525,1.0,1.0,-2.754302501678467,1.1721285581588743,1.5821739435195925,0.551167368888855,0.8625928163528442,0.8625928163528442,0.0,145.0430450439453,117.0,66653.3203125,0.0,1868.6829833984373,1.0,278.85693359375,283.2462463378906,299.7521667480469,304.1089172363281,293.1499938964844,293.1499938964844,279.1499938964844,39537.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330767750740051,1.0,0.0,0.0,3.627432584762573,3.6274571418762207,8.779949212112115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.25390625,0.0,1534.5140380859375,1895.4371337890625,0.0,2777.10595703125,0.9034250974655152,1.0,0.0,3.0,1.0,0.0
17755500,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8106331825256348,0.3229559957981109,0.2930542230606079,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8946832418441772,0.4394755363464355,0.4805847108364105,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8700510263442993,0.4042406678199768,0.2843652069568634,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8633139729499817,0.394830584526062,0.3761440515518188,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.694642186164856,0.2006287574768066,0.9179731011390686,285.0154724121094,284.95001220703125,299.9843139648437,296.7593078613281,298.3555908203125,297.1435546875,285.0185241699219,1.0,0.5287942290306091,0.6276124715805054,0.6276124715805054,1.0,1.0,-2.748669147491455,1.1688026189804075,1.579866647720337,0.5490066409111023,0.9457087516784668,0.9457087516784668,0.0,139.69454956054688,117.0,65852.7109375,0.0,1834.9432373046875,1.0,279.1015930175781,283.382568359375,299.718994140625,303.9029541015625,293.1499938964844,293.1499938964844,279.1499938964844,34541.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264627456665039,1.0,0.0,0.0,3.671677827835083,3.671701669692993,8.995440339276684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.8515625,0.0,1546.43896484375,1895.4371337890625,0.0,2715.542724609375,0.9110309481620787,1.0,0.0,3.0,1.0,0.0
17755560,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8191903829574585,0.323161780834198,0.2929761111736297,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9052513241767884,0.44020676612854,0.4810482263565063,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8798406720161438,0.4045453071594238,0.284367024898529,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8729534149169922,0.3951769173145294,0.3761820495128631,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7021948099136353,0.2004078328609466,0.9155818223953248,284.99951171875,284.95001220703125,300.0111389160156,296.77203369140625,298.3676452636719,297.1457824707031,284.9974975585937,1.0,0.5246723294258118,0.6269319653511047,0.6269319653511047,1.0,1.0,-2.746230363845825,1.1671165227890017,1.5791139602661133,0.5478078126907349,0.9553269743919371,0.9553269743919371,0.0,133.82034301757812,105.0,65957.734375,0.0,1803.7169189453125,1.0,279.14276123046875,283.3634948730469,299.7454528808594,303.9792785644531,293.1499938964844,293.1499938964844,278.8500061035156,33667.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242830038070679,1.0,0.0,0.0,3.736722946166992,3.73674750328064,9.316978548667976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.7919921875,0.0,1613.9447021484375,1895.4371337890625,0.0,2695.293212890625,0.9229376912117004,1.0,0.0,3.0,1.0,0.0
17755620,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8369710445404053,0.3226701617240906,0.2923096716403961,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.930394411087036,0.4409137368202209,0.4814970195293426,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9011834263801576,0.4043058454990387,0.2840165197849273,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8941808342933655,0.3951835632324219,0.3759040832519531,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7180923819541931,0.199740782380104,0.9107192158699036,284.90264892578125,284.95001220703125,300.064697265625,296.7973937988281,298.3876953125,297.1434326171875,284.9051208496094,1.0,0.5162377953529358,0.6255709528923035,0.6255709528923035,1.0,1.0,-2.7393038272857666,1.1627980470657349,1.5765058994293213,0.5450385808944702,0.8618979454040527,0.8618979454040527,0.0,122.35260009765624,93.0,66320.078125,0.0,1739.67578125,1.0,278.857177734375,283.25885009765625,299.80450439453125,304.13525390625,293.1499938964844,293.1499938964844,279.1499938964844,39086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293346166610718,1.0,0.0,0.0,3.599789619445801,3.59981369972229,8.646642868370691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.91015625,0.0,1500.7994384765625,1895.4371337890625,0.0,2742.25244140625,0.8970072865486145,1.0,0.0,3.0,1.0,0.0
17755680,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8369710445404053,0.3226701617240906,0.2923096716403961,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.930394411087036,0.4409137368202209,0.4814970195293426,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9011834263801576,0.4043058454990387,0.2840165197849273,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8941808342933655,0.3951835632324219,0.3759040832519531,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7180923819541931,0.199740782380104,0.9107192158699036,284.90264892578125,284.95001220703125,300.064697265625,296.7973937988281,298.3876953125,297.1434326171875,284.9051208496094,1.0,0.5162377953529358,0.6255709528923035,0.6255709528923035,1.0,1.0,-2.7393038272857666,1.1627980470657349,1.5765058994293213,0.5450385808944702,0.8618979454040527,0.8618979454040527,0.0,122.35260009765624,93.0,66320.078125,0.0,1739.67578125,1.0,278.857177734375,283.25885009765625,299.80450439453125,304.13525390625,293.1499938964844,293.1499938964844,279.1499938964844,39086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293346166610718,1.0,0.0,0.0,3.599789619445801,3.59981369972229,8.646642868370691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.91015625,0.0,1500.7994384765625,1895.4371337890625,0.0,2742.25244140625,0.8970072865486145,1.0,0.0,3.0,1.0,0.0
17755740,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8610473275184631,0.3231681585311889,0.2920611202716827,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9623937606811525,0.4425452649593353,0.4824363887310028,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9318020939826964,0.4050353467464447,0.2839837372303009,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9237215518951416,0.3960136175155639,0.375988095998764,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7373611330986023,0.1996223479509353,0.907232701778412,285.00604248046875,284.95001220703125,300.11822509765625,296.8226013183594,298.4127502441406,297.1496276855469,285.00372314453125,1.0,0.5077756643295288,0.6242099404335022,0.6242099404335022,1.0,1.0,-2.7358508110046387,1.160098910331726,1.5757519006729126,0.5429390668869019,0.95730721950531,0.95730721950531,0.0,110.25228118896484,81.0,65801.4375,0.0,1678.102783203125,1.0,279.1428527832031,283.3692626953125,299.799560546875,304.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33309.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213129639625549,1.0,0.0,0.0,3.723327159881592,3.72335147857666,9.250297239304928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.296875,0.0,1595.757080078125,1895.4371337890625,0.0,2667.737548828125,0.9195529222488404,1.0,0.0,3.0,1.0,0.0
17755800,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8610473275184631,0.3231681585311889,0.2920611202716827,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9623937606811525,0.4425452649593353,0.4824363887310028,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9318020939826964,0.4050353467464447,0.2839837372303009,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9237215518951416,0.3960136175155639,0.375988095998764,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7373611330986023,0.1996223479509353,0.907232701778412,285.00604248046875,284.95001220703125,300.11822509765625,296.8226013183594,298.4127502441406,297.1496276855469,285.00372314453125,1.0,0.5077756643295288,0.6242099404335022,0.6242099404335022,1.0,1.0,-2.7358508110046387,1.160098910331726,1.5757519006729126,0.5429390668869019,0.95730721950531,0.95730721950531,0.0,110.25228118896484,81.0,65801.4375,0.0,1678.102783203125,1.0,279.1428527832031,283.3692626953125,299.799560546875,304.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33309.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213129639625549,1.0,0.0,0.0,3.723327159881592,3.72335147857666,9.250297239304928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.296875,0.0,1595.757080078125,1895.4371337890625,0.0,2667.737548828125,0.9195529222488404,1.0,0.0,3.0,1.0,0.0
17755860,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8915073275566101,0.3228029012680053,0.2915248274803161,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9935340881347656,0.4434463083744049,0.4831205010414123,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9678422212600708,0.4049549698829651,0.2837592363357544,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9606903195381165,0.3961746394634247,0.375879168510437,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7615482807159424,0.1992505192756652,0.9038320183753968,284.9041748046875,284.95001220703125,300.1717224121094,296.8476867675781,298.4334716796875,297.1488647460937,284.9066467285156,1.0,0.4992837011814117,0.622667133808136,0.622667133808136,1.0,1.0,-2.7314393520355225,1.1567785739898682,1.5746608972549438,0.5405691266059875,0.8632851243019104,0.8632851243019104,0.0,98.50162506103516,99.0,66265.8828125,0.0,1616.9224853515625,1.0,278.85723876953125,283.25897216796875,299.8581237792969,304.1855773925781,293.1499938964844,293.1499938964844,279.1499938964844,38857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270650506019592,1.0,0.0,0.0,3.5968034267425537,3.596827268600464,8.632302979094675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.392578125,0.0,1495.8548583984375,1895.4371337890625,0.0,2721.141357421875,0.8961266875267029,1.0,0.0,3.0,1.0,0.0
17755920,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8915073275566101,0.3228029012680053,0.2915248274803161,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9935340881347656,0.4434463083744049,0.4831205010414123,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9678422212600708,0.4049549698829651,0.2837592363357544,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9606903195381165,0.3961746394634247,0.375879168510437,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7615482807159424,0.1992505192756652,0.9038320183753968,284.9041748046875,284.95001220703125,300.1717224121094,296.8476867675781,298.4334716796875,297.1488647460937,284.9066467285156,1.0,0.4992837011814117,0.622667133808136,0.622667133808136,1.0,1.0,-2.7314393520355225,1.1567785739898682,1.5746608972549438,0.5405691266059875,0.8632851243019104,0.8632851243019104,0.0,98.50162506103516,99.0,66265.8828125,0.0,1616.9224853515625,1.0,278.85723876953125,283.25897216796875,299.8581237792969,304.1855773925781,293.1499938964844,293.1499938964844,279.1499938964844,38857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270650506019592,1.0,0.0,0.0,3.5968034267425537,3.596827268600464,8.632302979094675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.392578125,0.0,1495.8548583984375,1895.4371337890625,0.0,2721.141357421875,0.8961266875267029,1.0,0.0,3.0,1.0,0.0
17755980,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8932437896728516,0.3233148455619812,0.291749507188797,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9955876469612122,0.4451987445354461,0.484723687171936,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.969803512096405,0.4057420790195465,0.2841197848320007,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.962848961353302,0.3970440924167633,0.3764826953411102,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7626438140869141,0.1992835253477096,0.9033350944519044,285.0108947753906,284.95001220703125,300.22515869140625,296.8726501464844,298.4586486816406,297.15545654296875,285.0086975097656,1.0,0.5001325011253357,0.6211243271827698,0.6211243271827698,1.0,1.0,-2.733933448791504,1.1566561460494995,1.5772771835327148,0.5396061539649963,0.9628000259399414,0.9628000259399414,0.0,98.09242248535156,117.0,65880.5,0.0,1618.6295166015625,1.0,279.1428527832031,283.3705749511719,299.85211181640625,304.07763671875,293.1499938964844,293.1499938964844,278.8500061035156,33100.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195163607597351,1.0,0.0,0.0,3.7266414165496826,3.726665496826172,9.266772167393356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.1484375,0.0,1597.9708251953125,1895.4371337890625,0.0,2651.089599609375,0.9201808571815492,1.0,0.0,3.0,1.0,0.0
17756040,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8932437896728516,0.3233148455619812,0.291749507188797,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9955876469612122,0.4451987445354461,0.484723687171936,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.969803512096405,0.4057420790195465,0.2841197848320007,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.962848961353302,0.3970440924167633,0.3764826953411102,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7626438140869141,0.1992835253477096,0.9033350944519044,285.0108947753906,284.95001220703125,300.22515869140625,296.8726501464844,298.4586486816406,297.15545654296875,285.0086975097656,1.0,0.5001325011253357,0.6211243271827698,0.6211243271827698,1.0,1.0,-2.733933448791504,1.1566561460494995,1.5772771835327148,0.5396061539649963,0.9628000259399414,0.9628000259399414,0.0,98.09242248535156,117.0,65880.5,0.0,1618.6295166015625,1.0,279.1428527832031,283.3705749511719,299.85211181640625,304.07763671875,293.1499938964844,293.1499938964844,278.8500061035156,33100.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195163607597351,1.0,0.0,0.0,3.7266414165496826,3.726665496826172,9.266772167393356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.1484375,0.0,1597.9708251953125,1895.4371337890625,0.0,2651.089599609375,0.9201808571815492,1.0,0.0,3.0,1.0,0.0
17756100,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.884844183921814,0.3231323063373565,0.2919460237026214,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9888421297073364,0.4457468390464782,0.4856978952884674,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9609325528144836,0.4057410061359405,0.2843866944313049,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9536816477775574,0.3971421420574188,0.3769014179706573,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7557262182235718,0.1991469115018844,0.9037717580795288,284.8731689453125,284.95001220703125,300.2518615722656,296.88507080078125,298.4693908691406,297.1555480957031,284.8688659667969,1.0,0.5026057362556458,0.6203529238700867,0.6203529238700867,1.0,1.0,-2.7365400791168213,1.1571965217590332,1.579343557357788,0.5395371913909912,0.8696588277816772,0.8696588277816772,0.0,101.0479736328125,117.0,66773.0234375,0.0,1636.1878662109375,1.0,278.8959655761719,283.21630859375,299.9129638671875,304.3162536621094,293.1499938964844,293.1499938964844,278.8500061035156,37284.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250083923339844,1.0,0.0,0.0,3.698870897293091,3.698895692825317,9.129177556133072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8212890625,0.0,1597.96533203125,1895.4371337890625,0.0,2702.029541015625,0.914885938167572,1.0,0.0,3.0,1.0,0.0
