time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8719490170478821,0.3227604627609253,0.2918083369731903,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9771078824996948,0.4461431205272674,0.4863496124744415,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9462136626243592,0.405556321144104,0.2844097316265106,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9386777877807616,0.3970644474029541,0.3770402073860168,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7453988194465637,0.1989004909992218,0.9036554098129272,284.90631103515625,284.95001220703125,300.2785339355469,296.8974609375,298.4789428710937,297.1537475585937,284.908935546875,1.0,0.505914568901062,0.6195333003997803,0.6195333003997803,1.0,1.0,-2.7371113300323486,1.1567615270614624,1.5803498029708862,0.5389130711555481,0.8698218464851379,0.8698218464851379,0.0,105.72161102294922,135.0,66552.265625,0.0,1658.8294677734375,1.0,278.857421875,283.2544860839844,299.9112243652344,304.255126953125,293.1499938964844,293.1499938964844,279.1499938964844,38521.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259050846099854,1.0,0.0,0.0,3.616145849227905,3.6161701679229736,8.725396583031397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.330078125,0.0,1514.524169921875,1895.4371337890625,0.0,2710.360107421875,0.9000710844993591,1.0,0.0,3.0,1.0,0.0
17756220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8552435636520386,0.3228923380374908,0.2919455170631408,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9591668248176576,0.4472157061100006,0.4875516891479492,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9253718852996826,0.4059158861637115,0.2846769690513611,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9179190397262572,0.397449254989624,0.3774716556072235,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.731992244720459,0.1988211721181869,0.904127836227417,285.03399658203125,284.95001220703125,300.31268310546875,296.9132995605469,298.4941711425781,297.15655517578125,285.032470703125,1.0,0.5111942291259766,0.6184841394424438,0.6184841394424438,1.0,1.0,-2.739933013916016,1.1571712493896484,1.5827617645263672,0.5385050177574158,0.967980980873108,0.967980980873108,0.0,112.90145874023438,135.0,66053.578125,0.0,1696.5015869140625,1.0,279.1213684082031,283.38653564453125,299.8824157714844,304.0876770019531,293.1499938964844,293.1499938964844,279.1499938964844,33009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819439172744751,1.0,0.0,0.0,3.7021563053131104,3.7021803855896,9.145402373178512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6015625,0.0,1569.2747802734375,1895.4371337890625,0.0,2650.374267578125,0.9157896041870116,1.0,0.0,3.0,1.0,0.0
17756280,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8464736938476562,0.3230049014091491,0.2922359704971313,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9484652876853944,0.4478646218776703,0.4884728491306305,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.914088010787964,0.4061681032180786,0.2849942147731781,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9070585370063782,0.3977094888687134,0.3779043853282928,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7247810959815979,0.1988046020269394,0.9048951268196106,285.0160827636719,284.95001220703125,300.3318786621094,296.92218017578125,298.5030517578125,297.1586608886719,285.01385498046875,1.0,0.514612078666687,0.6178940534591675,0.6178940534591675,1.0,1.0,-2.743067502975464,1.1581038236618042,1.5849636793136597,0.5386636257171631,0.9741039276123048,0.9741039276123048,0.0,117.35969543457033,153.0,66240.8984375,0.0,1721.9833984375,1.0,279.1430358886719,283.3674621582031,299.9046936035156,304.1532287597656,293.1499938964844,293.1499938964844,278.8500061035156,32942.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190076947212219,1.0,0.0,0.0,3.7501161098480233,3.750140428543091,9.3838855264039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.79296875,0.0,1623.9261474609375,1895.4371337890625,0.0,2646.37890625,0.9253851771354676,1.0,0.0,3.0,1.0,0.0
17756340,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8213239908218384,0.3222483396530151,0.2923712134361267,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9151593446731568,0.4487134218215942,0.4903372526168823,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8840415477752686,0.4058462381362915,0.285393625497818,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8778938055038452,0.3975456058979034,0.3785630464553833,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7021243572235107,0.1982688307762146,0.9058809876441956,284.9037780761719,284.95001220703125,300.3851928710937,296.94677734375,298.5223083496094,297.1554870605469,284.9065856933594,1.0,0.5249437093734741,0.6162548065185547,0.6162548065185547,1.0,1.0,-2.74764084815979,1.1587648391723633,1.5888760089874268,0.5381923317909241,0.8768402338027954,0.8768402338027954,0.0,132.08978271484375,171.0,66981.3515625,0.0,1797.795654296875,1.0,278.85693359375,283.2431640625,299.9626159667969,304.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,38434.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258059620857239,1.0,0.0,0.0,3.6480674743652335,3.648091793060303,8.88012323230214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.41015625,0.0,1549.227783203125,1895.4371337890625,0.0,2709.438720703125,0.9070706963539124,1.0,0.0,3.0,1.0,0.0
17756400,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8213239908218384,0.3222483396530151,0.2923712134361267,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9151593446731568,0.4487134218215942,0.4903372526168823,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8840415477752686,0.4058462381362915,0.285393625497818,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8778938055038452,0.3975456058979034,0.3785630464553833,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7021243572235107,0.1982688307762146,0.9058809876441956,284.9037780761719,284.95001220703125,300.3851928710937,296.94677734375,298.5223083496094,297.1554870605469,284.9065856933594,1.0,0.5249437093734741,0.6162548065185547,0.6162548065185547,1.0,1.0,-2.74764084815979,1.1587648391723633,1.5888760089874268,0.5381923317909241,0.8768402338027954,0.8768402338027954,0.0,132.08978271484375,171.0,66981.3515625,0.0,1797.795654296875,1.0,278.85693359375,283.2431640625,299.9626159667969,304.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,38434.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258059620857239,1.0,0.0,0.0,3.6480674743652335,3.648091793060303,8.88012323230214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.41015625,0.0,1549.227783203125,1895.4371337890625,0.0,2709.438720703125,0.9070706963539124,1.0,0.0,3.0,1.0,0.0
17756460,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7985358238220215,0.3223699629306793,0.2928252518177032,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8888811469078064,0.4503631591796875,0.4925598800182342,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8592134714126587,0.406390517950058,0.2860384881496429,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.853510320186615,0.3980698883533478,0.3794614970684051,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6810992956161499,0.1980412453413009,0.9072853922843932,285.01812744140625,284.95001220703125,300.4384765625,296.97125244140625,298.5456237792969,297.15936279296875,285.01593017578125,1.0,0.5361438393592834,0.6145083904266357,0.6145083904266357,1.0,1.0,-2.7540442943573,1.160175085067749,1.5938693284988403,0.5378768444061279,0.984187662601471,0.984187662601471,0.0,148.0492706298828,189.0,66644.9296875,0.0,1882.4697265625,1.0,279.1432800292969,283.360595703125,299.9545288085937,304.2299499511719,293.1499938964844,293.1499938964844,278.8500061035156,32971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190417885780334,1.0,0.0,0.0,3.779334306716919,3.7793588638305664,9.530680245006806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.3310546875,0.0,1658.4169921875,1895.4371337890625,0.0,2646.694091796875,0.9320179224014282,1.0,0.0,3.0,1.0,0.0
17756520,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7985358238220215,0.3223699629306793,0.2928252518177032,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8888811469078064,0.4503631591796875,0.4925598800182342,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8592134714126587,0.406390517950058,0.2860384881496429,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.853510320186615,0.3980698883533478,0.3794614970684051,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6810992956161499,0.1980412453413009,0.9072853922843932,285.01812744140625,284.95001220703125,300.4384765625,296.97125244140625,298.5456237792969,297.15936279296875,285.01593017578125,1.0,0.5361438393592834,0.6145083904266357,0.6145083904266357,1.0,1.0,-2.7540442943573,1.160175085067749,1.5938693284988403,0.5378768444061279,0.984187662601471,0.984187662601471,0.0,148.0492706298828,189.0,66644.9296875,0.0,1882.4697265625,1.0,279.1432800292969,283.360595703125,299.9545288085937,304.2299499511719,293.1499938964844,293.1499938964844,278.8500061035156,32971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190417885780334,1.0,0.0,0.0,3.779334306716919,3.7793588638305664,9.530680245006806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.3310546875,0.0,1658.4169921875,1895.4371337890625,0.0,2646.694091796875,0.9320179224014282,1.0,0.0,3.0,1.0,0.0
17756580,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7770304679870605,0.3215223848819732,0.2929775416851043,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8661669492721558,0.4511459171772003,0.4944766461849212,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.83777916431427,0.4060300290584564,0.2864878475666046,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8325164914131165,0.3978134095668793,0.3801361620426178,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6624199151992798,0.19739730656147,0.9082624316215516,284.9005126953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5641784667969,297.1554870605469,284.9034423828125,1.0,0.5477468371391296,0.6127620339393616,0.6127620339393616,1.0,1.0,-2.7587623596191406,1.1607586145401,1.598003625869751,0.5372689366340637,0.8831220865249634,0.8831220865249634,0.0,165.37548828125,177.0,67409.296875,0.0,1971.2860107421875,1.0,278.856689453125,283.2308959960937,300.01171875,304.4124755859375,293.1499938964844,293.1499938964844,279.1499938964844,38436.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258669972419739,1.0,0.0,0.0,3.681229829788208,3.681254386901856,9.042304327522288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.8974609375,0.0,1586.5789794921875,1895.4371337890625,0.0,2710.00634765625,0.9143899083137512,1.0,0.0,3.0,1.0,0.0
17756640,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7770304679870605,0.3215223848819732,0.2929775416851043,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8661669492721558,0.4511459171772003,0.4944766461849212,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.83777916431427,0.4060300290584564,0.2864878475666046,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8325164914131165,0.3978134095668793,0.3801361620426178,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6624199151992798,0.19739730656147,0.9082624316215516,284.9005126953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5641784667969,297.1554870605469,284.9034423828125,1.0,0.5477468371391296,0.6127620339393616,0.6127620339393616,1.0,1.0,-2.7587623596191406,1.1607586145401,1.598003625869751,0.5372689366340637,0.8831220865249634,0.8831220865249634,0.0,165.37548828125,177.0,67409.296875,0.0,1971.2860107421875,1.0,278.856689453125,283.2308959960937,300.01171875,304.4124755859375,293.1499938964844,293.1499938964844,279.1499938964844,38436.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258669972419739,1.0,0.0,0.0,3.681229829788208,3.681254386901856,9.042304327522288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.8974609375,0.0,1586.5789794921875,1895.4371337890625,0.0,2710.00634765625,0.9143899083137512,1.0,0.0,3.0,1.0,0.0
17756700,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7724220752716064,0.3214756548404693,0.2928513586521148,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8616639971733093,0.4518740773200989,0.4951891601085663,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8333634734153748,0.4062124490737915,0.2865542471408844,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8281659483909607,0.3979681730270386,0.3802432715892792,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.658388078212738,0.1971992403268814,0.9076585173606871,285.0285339355469,284.95001220703125,300.5183410644531,297.0077819824219,298.57501220703125,297.1564025878906,285.0321350097656,1.0,0.5497381091117859,0.6118888854980469,0.6118888854980469,1.0,1.0,-2.7588376998901367,1.1600022315979004,1.5988353490829468,0.5363761186599731,0.9727353453636168,0.9727353453636168,0.0,169.4070281982422,177.0,66727.7421875,0.0,1990.3721923828125,1.0,279.1029968261719,283.36968994140625,299.9780578613281,304.216796875,293.1499938964844,293.1499938964844,279.1499938964844,33984.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203276991844177,1.0,0.0,0.0,3.7323851585388175,3.732409477233887,9.295359291172644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.236328125,0.0,1611.3516845703125,1895.4371337890625,0.0,2658.605224609375,0.924088418483734,1.0,0.0,3.0,1.0,0.0
17756760,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7714465856552124,0.3216277658939361,0.2929863333702087,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.861031174659729,0.45278200507164,0.4961731135845184,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8325108289718628,0.4065993130207062,0.2868186831474304,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8272938132286072,0.3982990682125091,0.3805537223815918,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.657361626625061,0.19711634516716,0.9073192477226256,285.0160827636719,284.95001220703125,300.5449523925781,297.0199279785156,298.5870361328125,297.1593017578125,285.013916015625,1.0,0.550423264503479,0.6110129356384277,0.6110129356384277,1.0,1.0,-2.760310173034668,1.159880518913269,1.600429654121399,0.5357827544212341,0.9898788332939148,0.9898788332939148,0.0,170.46566772460938,165.0,66945.21875,0.0,1997.7015380859373,1.0,279.14324951171875,283.3513488769531,300.0025634765625,304.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,33143.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190171718597412,1.0,0.0,0.0,3.8046393394470215,3.804664373397827,9.65873482527968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.2099609375,0.0,1689.83251953125,1895.4371337890625,0.0,2646.466064453125,0.9379545450210572,1.0,0.0,3.0,1.0,0.0
17756820,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7731530666351318,0.3209071159362793,0.2925050556659698,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8640117645263672,0.4536477923393249,0.4972865879535675,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8346139788627625,0.4063807427883148,0.2867901027202606,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8293734192848206,0.398108035326004,0.3805118799209595,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6586002707481384,0.1965476274490356,0.9049032330513,284.8941955566406,284.95001220703125,300.5981750488281,297.0440673828125,298.60565185546875,297.1564025878906,284.89715576171875,1.0,0.548592746257782,0.609261155128479,0.609261155128479,1.0,1.0,-2.757915496826172,1.1571630239486694,1.600752353668213,0.5334146022796631,0.8828021883964539,0.8828021883964539,0.0,168.40719604492188,153.0,67546.9296875,0.0,1984.2108154296875,1.0,278.8565368652344,283.2201538085937,300.0578308105469,304.4714660644531,293.1499938964844,293.1499938964844,279.1499938964844,38750.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253664374351501,1.0,0.0,0.0,3.6974380016326895,3.697463035583496,9.122105097958412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1083984375,0.0,1607.439208984375,1895.4371337890625,0.0,2705.355224609375,0.9181911945343018,1.0,0.0,3.0,1.0,0.0
17756880,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7731530666351318,0.3209071159362793,0.2925050556659698,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8640117645263672,0.4536477923393249,0.4972865879535675,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8346139788627625,0.4063807427883148,0.2867901027202606,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8293734192848206,0.398108035326004,0.3805118799209595,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6586002707481384,0.1965476274490356,0.9049032330513,284.8941955566406,284.95001220703125,300.5981750488281,297.0440673828125,298.60565185546875,297.1564025878906,284.89715576171875,1.0,0.548592746257782,0.609261155128479,0.609261155128479,1.0,1.0,-2.757915496826172,1.1571630239486694,1.600752353668213,0.5334146022796631,0.8828021883964539,0.8828021883964539,0.0,168.40719604492188,153.0,67546.9296875,0.0,1984.2108154296875,1.0,278.8565368652344,283.2201538085937,300.0578308105469,304.4714660644531,293.1499938964844,293.1499938964844,279.1499938964844,38750.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253664374351501,1.0,0.0,0.0,3.6974380016326895,3.697463035583496,9.122105097958412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1083984375,0.0,1607.439208984375,1895.4371337890625,0.0,2705.355224609375,0.9181911945343018,1.0,0.0,3.0,1.0,0.0
17756940,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7804088592529297,0.3212389051914215,0.2922674715518951,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8730334639549255,0.4554644227027893,0.4986307621002197,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8422089219093323,0.4071904718875885,0.2869367897510528,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8367897868156433,0.3987506628036499,0.3806026577949524,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6644442677497864,0.1964489817619323,0.9025155901908876,285.0126647949219,284.95001220703125,300.6513671875,297.0681457519531,298.6292724609375,297.1620483398437,285.01043701171875,1.0,0.5441323518753052,0.6075093150138855,0.6075093150138855,1.0,1.0,-2.75644326210022,1.1548750400543213,1.6015682220458984,0.531089723110199,0.988450050354004,0.988450050354004,0.0,161.7936553955078,141.0,66988.3359375,0.0,1950.80615234375,1.0,279.1435546875,283.3447570800781,300.0482788085937,304.3506164550781,293.1499938964844,293.1499938964844,278.8500061035156,33340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179612755775452,1.0,0.0,0.0,3.813254356384277,3.813279390335083,9.70252585830167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0693359375,0.0,1701.7061767578125,1895.4371337890625,0.0,2636.692138671875,0.9399205446243286,1.0,0.0,3.0,1.0,0.0
17757000,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7804088592529297,0.3212389051914215,0.2922674715518951,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8730334639549255,0.4554644227027893,0.4986307621002197,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8422089219093323,0.4071904718875885,0.2869367897510528,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8367897868156433,0.3987506628036499,0.3806026577949524,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6644442677497864,0.1964489817619323,0.9025155901908876,285.0126647949219,284.95001220703125,300.6513671875,297.0681457519531,298.6292724609375,297.1620483398437,285.01043701171875,1.0,0.5441323518753052,0.6075093150138855,0.6075093150138855,1.0,1.0,-2.75644326210022,1.1548750400543213,1.6015682220458984,0.531089723110199,0.988450050354004,0.988450050354004,0.0,161.7936553955078,141.0,66988.3359375,0.0,1950.80615234375,1.0,279.1435546875,283.3447570800781,300.0482788085937,304.3506164550781,293.1499938964844,293.1499938964844,278.8500061035156,33340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179612755775452,1.0,0.0,0.0,3.813254356384277,3.813279390335083,9.70252585830167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0693359375,0.0,1701.7061767578125,1895.4371337890625,0.0,2636.692138671875,0.9399205446243286,1.0,0.0,3.0,1.0,0.0
17757060,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7904971241950989,0.320726066827774,0.2917340099811554,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8853991627693176,0.4565095901489258,0.4996448755264282,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8528425097465515,0.4072099030017853,0.2868857085704803,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8471692800521851,0.398717999458313,0.380454421043396,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6729279160499573,0.1960747987031936,0.8997505903244019,284.8941955566406,284.95001220703125,300.7045288085937,297.0921325683594,298.64874267578125,297.16070556640625,284.8971862792969,1.0,0.5381710529327393,0.6059178113937378,0.6059178113937378,1.0,1.0,-2.7533061504364014,1.1519273519515991,1.6013787984848022,0.5286919474601746,0.882449209690094,0.882449209690094,0.0,153.17662048339844,129.0,67556.046875,0.0,1905.4224853515625,1.0,278.8565368652344,283.21759033203125,300.1042175292969,304.5189208984375,293.1499938964844,293.1499938964844,279.1499938964844,38861.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823978841304779,1.0,0.0,0.0,3.700051307678223,3.700076341629028,9.135004575000494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6806640625,0.0,1611.2744140625,1895.4371337890625,0.0,2692.4697265625,0.9188840389251708,1.0,0.0,3.0,1.0,0.0
17757120,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7904971241950989,0.320726066827774,0.2917340099811554,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8853991627693176,0.4565095901489258,0.4996448755264282,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8528425097465515,0.4072099030017853,0.2868857085704803,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8471692800521851,0.398717999458313,0.380454421043396,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6729279160499573,0.1960747987031936,0.8997505903244019,284.8941955566406,284.95001220703125,300.7045288085937,297.0921325683594,298.64874267578125,297.16070556640625,284.8971862792969,1.0,0.5381710529327393,0.6059178113937378,0.6059178113937378,1.0,1.0,-2.7533061504364014,1.1519273519515991,1.6013787984848022,0.5286919474601746,0.882449209690094,0.882449209690094,0.0,153.17662048339844,129.0,67556.046875,0.0,1905.4224853515625,1.0,278.8565368652344,283.21759033203125,300.1042175292969,304.5189208984375,293.1499938964844,293.1499938964844,279.1499938964844,38861.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823978841304779,1.0,0.0,0.0,3.700051307678223,3.700076341629028,9.135004575000494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6806640625,0.0,1611.2744140625,1895.4371337890625,0.0,2692.4697265625,0.9188840389251708,1.0,0.0,3.0,1.0,0.0
17757180,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8045786023139954,0.3212223052978515,0.2915143370628357,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9022543430328368,0.4584868550300598,0.5009998679161072,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.867840588092804,0.4082317650318146,0.2870762050151825,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8617478013038635,0.3994952142238617,0.3805313110351562,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6848918199539185,0.1961462646722793,0.897459089756012,285.01373291015625,284.95001220703125,300.7577209472656,297.1159973144531,298.6730651855469,297.1675720214844,285.01153564453125,1.0,0.5313413143157959,0.6043263077735901,0.6043263077735901,1.0,1.0,-2.752017974853516,1.1498316526412964,1.6021863222122192,0.5266055464744568,0.9892165064811708,0.9892165064811708,0.0,142.8238983154297,117.0,67003.125,0.0,1854.854248046875,1.0,279.1435852050781,283.3430480957031,300.0956115722656,304.39910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33353.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164706826210022,1.0,0.0,0.0,3.8156330585479736,3.8156580924987793,9.7146346433874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.53125,0.0,1704.6663818359375,1895.4371337890625,0.0,2622.904296875,0.9404711723327636,1.0,0.0,3.0,1.0,0.0
17757240,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8045786023139954,0.3212223052978515,0.2915143370628357,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9022543430328368,0.4584868550300598,0.5009998679161072,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.867840588092804,0.4082317650318146,0.2870762050151825,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8617478013038635,0.3994952142238617,0.3805313110351562,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6848918199539185,0.1961462646722793,0.897459089756012,285.01373291015625,284.95001220703125,300.7577209472656,297.1159973144531,298.6730651855469,297.1675720214844,285.01153564453125,1.0,0.5313413143157959,0.6043263077735901,0.6043263077735901,1.0,1.0,-2.752017974853516,1.1498316526412964,1.6021863222122192,0.5266055464744568,0.9892165064811708,0.9892165064811708,0.0,142.8238983154297,117.0,67003.125,0.0,1854.854248046875,1.0,279.1435852050781,283.3430480957031,300.0956115722656,304.39910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33353.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164706826210022,1.0,0.0,0.0,3.8156330585479736,3.8156580924987793,9.7146346433874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.53125,0.0,1704.6663818359375,1895.4371337890625,0.0,2622.904296875,0.9404711723327636,1.0,0.0,3.0,1.0,0.0
17757300,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8126230835914612,0.3211183845996856,0.2914527058601379,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9125800728797911,0.4591560065746307,0.5017367601394653,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8768337368965149,0.4084208905696869,0.2872235774993896,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8705111742019653,0.3996147215366363,0.3806291222572326,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6920328736305237,0.1960763931274414,0.8965783715248108,284.8691101074219,284.95001220703125,300.7843017578125,297.1278991699219,298.6835327148437,297.168212890625,284.8637390136719,1.0,0.5277777314186096,0.6035305857658386,0.6035305857658386,1.0,1.0,-2.751955032348633,1.1490247249603271,1.602930188179016,0.5257982015609741,0.8914898633956909,0.8914898633956909,0.0,137.36199951171875,117.0,67904.0078125,0.0,1829.1309814453125,1.0,278.8939819335937,283.1808776855469,300.15460205078125,304.63641357421875,293.1499938964844,293.1499938964844,278.8500061035156,37137.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821781575679779,1.0,0.0,0.0,3.792245388031006,3.792271137237549,9.595910341886338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.4169921875,0.0,1706.0972900390625,1895.4371337890625,0.0,2672.08251953125,0.9358649253845216,1.0,0.0,3.0,1.0,0.0
17757360,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8200904726982117,0.3208325505256653,0.2910195887088775,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9234739542007446,0.4596555233001709,0.502060055732727,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8857851028442383,0.4084284603595733,0.2870918810367584,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8792899250984192,0.399564266204834,0.3804019689559936,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6990710496902466,0.19591124355793,0.8949521780014038,284.8944396972656,284.95001220703125,300.8108825683594,297.1398010253906,298.6927795410156,297.1668701171875,284.8974304199219,1.0,0.524003267288208,0.6027604937553406,0.6027604937553406,1.0,1.0,-2.749388694763184,1.1471002101898191,1.6022886037826538,0.5244115591049194,0.8833197951316833,0.8833197951316833,0.0,132.09732055664062,105.0,67587.9140625,0.0,1800.5350341796875,1.0,278.85675048828125,283.21484375,300.15191650390625,304.56939697265625,293.1499938964844,293.1499938964844,279.1499938964844,38833.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224871158599854,1.0,0.0,0.0,3.7043516635894775,3.704376697540283,9.156252076536476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.171875,0.0,1615.998046875,1895.4371337890625,0.0,2678.626220703125,0.919754922389984,1.0,0.0,3.0,1.0,0.0
17757420,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8331555128097534,0.3212277293205261,0.2907748520374298,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9427438378334044,0.4611255526542663,0.5029473900794983,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9017249941825868,0.4092397391796112,0.2871900200843811,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8949365019798279,0.4001482427120209,0.3803746104240417,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7113634943962097,0.1960155218839645,0.893246054649353,285.0287475585937,284.95001220703125,300.8491516113281,297.1568908691406,298.7101745605469,297.1717529296875,285.02655029296875,1.0,0.5184791684150696,0.6016516089439392,0.6016516089439392,1.0,1.0,-2.748049259185791,1.1454156637191772,1.602633714675903,0.5228546261787415,0.9871588349342346,0.9871588349342346,0.0,123.9155044555664,105.0,66953.0703125,0.0,1760.1793212890625,1.0,279.1301574707031,283.3546142578125,300.125732421875,304.4034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33289.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153833150863647,1.0,0.0,0.0,3.789297819137573,3.7893226146698,9.580998039382391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.9638671875,0.0,1672.6856689453125,1895.4371337890625,0.0,2612.853515625,0.9351615309715272,1.0,0.0,3.0,1.0,0.0
17757480,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8392707705497742,0.321419894695282,0.2908415794372558,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9512923359870912,0.4617360830307007,0.5034754276275635,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9093442559242249,0.4096041619777679,0.2873566746711731,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9021896719932556,0.4004185497760772,0.3805080354213714,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7167298197746277,0.1960915476083755,0.8929526209831238,285.0150756835937,284.95001220703125,300.8640441894531,297.1635131835937,298.7172241210937,297.1741027832031,285.0129089355469,1.0,0.5163538455963135,0.6012203693389893,0.6012203693389893,1.0,1.0,-2.7486889362335205,1.145282506942749,1.603406548500061,0.5225407481193542,0.9914429187774658,0.9914429187774658,0.0,120.55809020996094,93.0,67048.3515625,0.0,1745.4088134765625,1.0,279.14361572265625,283.34112548828125,300.1434326171875,304.45025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33332.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150532245635986,1.0,0.0,0.0,3.820006847381592,3.820032119750977,9.736918400449213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.2138671875,0.0,1709.7745361328125,1895.4371337890625,0.0,2609.803955078125,0.9414499998092652,1.0,0.0,3.0,1.0,0.0
17757540,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8625600934028625,0.3211015164852142,0.2903909683227539,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9798546433448792,0.4629842638969421,0.5045984983444214,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9401765465736388,0.4099353551864624,0.2874505221843719,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9319392442703248,0.4005458354949951,0.3804122805595398,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7356940507888794,0.1959449499845504,0.8907384276390076,284.89459228515625,284.95001220703125,300.9172058105469,297.1871337890625,298.73687744140625,297.1734619140625,284.89764404296875,1.0,0.5085121989250183,0.5996802449226379,0.5996802449226379,1.0,1.0,-2.746664762496948,1.1428251266479492,1.603839635848999,0.520480751991272,0.8852152228355408,0.8852152228355408,0.0,109.16658020019533,81.0,67656.6328125,0.0,1689.0386962890625,1.0,278.8564758300781,283.21148681640625,300.1996154785156,304.6216735839844,293.1499938964844,293.1499938964844,279.1499938964844,38795.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211541771888733,1.0,0.0,0.0,3.7106430530548096,3.7106683254241934,9.187379532704654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.126953125,0.0,1622.9532470703125,1895.4371337890625,0.0,2666.265380859375,0.9211775064468384,1.0,0.0,3.0,1.0,0.0
17757600,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8625600934028625,0.3211015164852142,0.2903909683227539,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9798546433448792,0.4629842638969421,0.5045984983444214,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9401765465736388,0.4099353551864624,0.2874505221843719,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9319392442703248,0.4005458354949951,0.3804122805595398,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7356940507888794,0.1959449499845504,0.8907384276390076,284.89459228515625,284.95001220703125,300.9172058105469,297.1871337890625,298.73687744140625,297.1734619140625,284.89764404296875,1.0,0.5085121989250183,0.5996802449226379,0.5996802449226379,1.0,1.0,-2.746664762496948,1.1428251266479492,1.603839635848999,0.520480751991272,0.8852152228355408,0.8852152228355408,0.0,109.16658020019533,81.0,67656.6328125,0.0,1689.0386962890625,1.0,278.8564758300781,283.21148681640625,300.1996154785156,304.6216735839844,293.1499938964844,293.1499938964844,279.1499938964844,38795.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211541771888733,1.0,0.0,0.0,3.7106430530548096,3.7106683254241934,9.187379532704654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.126953125,0.0,1622.9532470703125,1895.4371337890625,0.0,2666.265380859375,0.9211775064468384,1.0,0.0,3.0,1.0,0.0
17757660,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8902412056922913,0.3216961324214935,0.290295273065567,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.465427041053772,0.4961094260215759,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9723659157752992,0.4112164378166199,0.2878375351428985,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.964834451675415,0.4013995826244354,0.380595862865448,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7575175762176514,0.1961709856986999,0.8892760276794434,285.0108642578125,284.95001220703125,300.97039794921875,297.210693359375,298.7611999511719,297.181396484375,285.00689697265625,1.0,0.5001035332679749,0.5981835126876831,0.5981835126876831,1.0,1.0,-2.737532138824463,1.137136697769165,1.600395441055298,0.5169916749000549,0.9903976321220398,0.9903976321220398,0.0,98.5869598388672,99.0,66988.53125,0.0,1625.683837890625,1.0,279.1436462402344,283.33319091796875,300.1907043457031,304.50079345703125,293.1499938964844,293.1499938964844,278.8500061035156,33379.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813751220703125,1.0,0.0,0.0,3.825620412826538,3.825645685195923,9.765557251739665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.0341796875,0.0,1716.9263916015625,1895.4371337890625,0.0,2597.7802734375,0.9427173137664796,1.0,0.0,3.0,1.0,0.0
17757720,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8902412056922913,0.3216961324214935,0.290295273065567,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.465427041053772,0.4961094260215759,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9723659157752992,0.4112164378166199,0.2878375351428985,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.964834451675415,0.4013995826244354,0.380595862865448,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7575175762176514,0.1961709856986999,0.8892760276794434,285.0108642578125,284.95001220703125,300.97039794921875,297.210693359375,298.7611999511719,297.181396484375,285.00689697265625,1.0,0.5001035332679749,0.5981835126876831,0.5981835126876831,1.0,1.0,-2.737532138824463,1.137136697769165,1.600395441055298,0.5169916749000549,0.9903976321220398,0.9903976321220398,0.0,98.5869598388672,99.0,66988.53125,0.0,1625.683837890625,1.0,279.1436462402344,283.33319091796875,300.1907043457031,304.50079345703125,293.1499938964844,293.1499938964844,278.8500061035156,33379.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813751220703125,1.0,0.0,0.0,3.825620412826538,3.825645685195923,9.765557251739665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.0341796875,0.0,1716.9263916015625,1895.4371337890625,0.0,2597.7802734375,0.9427173137664796,1.0,0.0,3.0,1.0,0.0
17757780,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8904854655265808,0.3212763369083404,0.2901678383350372,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4688057899475097,0.495495080947876,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9732242822647096,0.4115976691246032,0.2882803082466125,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9654546976089478,0.4014374613761902,0.3808494508266449,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7577883005142212,0.1960347145795822,0.8891462087631226,284.8957824707031,284.95001220703125,301.0235900878906,297.2341613769531,298.7862243652344,297.1899108886719,284.8990783691406,1.0,0.5006983280181885,0.5966867804527283,0.5966867804527283,1.0,1.0,-2.736480474472046,1.1352211236953735,1.6012593507766724,0.514683723449707,0.8827235698699951,0.8827235698699951,0.0,98.39671325683594,117.0,67502.75,0.0,1623.835205078125,1.0,278.8569030761719,283.2125549316406,300.2431640625,304.6528015136719,293.1499938964844,293.1499938964844,279.1499938964844,38883.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191213011741638,1.0,0.0,0.0,3.701294660568237,3.701319694519043,9.141144801105838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.517578125,0.0,1612.8658447265625,1895.4371337890625,0.0,2647.430419921875,0.9192225933074952,1.0,0.0,3.0,1.0,0.0
17757840,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8904854655265808,0.3212763369083404,0.2901678383350372,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4688057899475097,0.495495080947876,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9732242822647096,0.4115976691246032,0.2882803082466125,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9654546976089478,0.4014374613761902,0.3808494508266449,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7577883005142212,0.1960347145795822,0.8891462087631226,284.8957824707031,284.95001220703125,301.0235900878906,297.2341613769531,298.7862243652344,297.1899108886719,284.8990783691406,1.0,0.5006983280181885,0.5966867804527283,0.5966867804527283,1.0,1.0,-2.736480474472046,1.1352211236953735,1.6012593507766724,0.514683723449707,0.8827235698699951,0.8827235698699951,0.0,98.39671325683594,117.0,67502.75,0.0,1623.835205078125,1.0,278.8569030761719,283.2125549316406,300.2431640625,304.6528015136719,293.1499938964844,293.1499938964844,279.1499938964844,38883.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191213011741638,1.0,0.0,0.0,3.701294660568237,3.701319694519043,9.141144801105838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.517578125,0.0,1612.8658447265625,1895.4371337890625,0.0,2647.430419921875,0.9192225933074952,1.0,0.0,3.0,1.0,0.0
17757900,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8855907320976257,0.321487694978714,0.2901778817176819,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.4700619280338287,0.5035502314567566,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9684839844703674,0.4122202098369598,0.2885703146457672,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9602984189987184,0.4017915427684784,0.3810378611087799,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7538840174674988,0.1961267590522766,0.8893720507621765,285.0362548828125,284.95001220703125,301.0501708984375,297.2458801269531,298.7989501953125,297.1936340332031,285.0411682128906,1.0,0.5034455060958862,0.5959384441375732,0.5959384441375732,1.0,1.0,-2.745739221572876,1.138679265975952,1.6070599555969238,0.5158785581588745,0.9809131026268004,0.9809131026268004,0.0,100.3463897705078,117.0,66973.671875,0.0,1646.4180908203125,1.0,279.1034545898437,283.361572265625,300.2118530273437,304.46160888671875,293.1499938964844,293.1499938964844,279.1499938964844,34036.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132774829864502,1.0,0.0,0.0,3.752750635147095,3.752775430679321,9.397075473316364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.369140625,0.0,1635.4080810546875,1895.4371337890625,0.0,2593.40771484375,0.9288472533226012,1.0,0.0,3.0,1.0,0.0
17757960,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8782926797866821,0.3218817710876465,0.2906005680561065,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9981735348701476,0.4707513153553009,0.5126856565475464,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9607881903648376,0.4130523800849914,0.2891921699047088,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9520212411880492,0.4023201167583465,0.38160240650177,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7480140328407288,0.1963130533695221,0.8906079530715942,285.0375061035156,284.95001220703125,301.0767822265625,297.257568359375,298.8106689453125,297.1954040527344,285.03662109375,1.0,0.5074874758720398,0.5951938629150391,0.5951938629150391,1.0,1.0,-2.759082078933716,1.1439536809921265,1.615128517150879,0.5181933045387268,1.0,1.0,0.0,103.5346221923828,135.0,67416.59375,0.0,1680.7490234375,1.0,279.1434326171875,283.35211181640625,300.2401428222656,304.5611572265625,293.1499938964844,293.1499938964844,278.8500061035156,33022.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121700882911682,1.0,0.0,0.0,3.829745769500733,3.829771041870117,9.786630243979744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6728515625,0.0,1719.1158447265625,1895.4371337890625,0.0,2583.19189453125,0.9435187578201294,1.0,0.0,3.0,1.0,0.0
