time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8487334847450256,0.3213537633419037,0.2909326553344726,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9697381854057312,0.4710859358310699,0.513834536075592,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9249062538146972,0.4134657680988312,0.2900927364826202,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9153735637664796,0.4022896289825439,0.382366269826889,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7245994806289673,0.1960585564374923,0.8926706910133362,284.8996887207031,284.95001220703125,301.1300048828125,297.2808837890625,298.8261413574219,297.187255859375,284.9019775390625,1.0,0.516781210899353,0.5937047004699707,0.5937047004699707,1.0,1.0,-2.76480484008789,1.1449719667434692,1.6198328733444214,0.5180311799049377,0.9028232097625732,0.9028232097625732,0.0,116.29137420654295,153.0,68378.1796875,0.0,1749.5792236328125,1.0,278.8569641113281,283.1986694335937,300.2996826171875,304.76617431640625,293.1499938964844,293.1499938964844,278.54998779296875,37970.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196555376052856,1.0,0.0,0.0,3.762114763259888,3.762140274047852,9.444030411032144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.1357421875,0.0,1676.713134765625,1895.4371337890625,0.0,2652.37841796875,0.9317615628242492,1.0,0.0,3.0,1.0,0.0
17758080,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8487334847450256,0.3213537633419037,0.2909326553344726,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9697381854057312,0.4710859358310699,0.513834536075592,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9249062538146972,0.4134657680988312,0.2900927364826202,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9153735637664796,0.4022896289825439,0.382366269826889,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7245994806289673,0.1960585564374923,0.8926706910133362,284.8996887207031,284.95001220703125,301.1300048828125,297.2808837890625,298.8261413574219,297.187255859375,284.9019775390625,1.0,0.516781210899353,0.5937047004699707,0.5937047004699707,1.0,1.0,-2.76480484008789,1.1449719667434692,1.6198328733444214,0.5180311799049377,0.9028232097625732,0.9028232097625732,0.0,116.29137420654295,153.0,68378.1796875,0.0,1749.5792236328125,1.0,278.8569641113281,283.1986694335937,300.2996826171875,304.76617431640625,293.1499938964844,293.1499938964844,278.54998779296875,37970.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196555376052856,1.0,0.0,0.0,3.762114763259888,3.762140274047852,9.444030411032144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.1357421875,0.0,1676.713134765625,1895.4371337890625,0.0,2652.37841796875,0.9317615628242492,1.0,0.0,3.0,1.0,0.0
17758140,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8216001391410828,0.3206460773944855,0.290797472000122,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9352003931999208,0.4718771874904632,0.5151792168617249,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8915519714355469,0.4137030839920044,0.2906440794467926,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8830723762512207,0.4020279347896576,0.3826754689216614,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7002745270729065,0.1955734938383102,0.8933525085449219,284.8995056152344,284.95001220703125,301.1832580566406,297.3041687011719,298.8426208496094,297.1811218261719,284.9010314941406,1.0,0.52727210521698,0.5922155976295471,0.5922155976295471,1.0,1.0,-2.76789927482605,1.1448110342025757,1.6230883598327637,0.5170612931251526,0.843478798866272,0.843478798866272,0.0,131.6273651123047,171.0,68536.8984375,0.0,1826.6229248046875,1.0,278.557861328125,283.1798095703125,300.3067932128906,304.7938232421875,293.1499938964844,293.1499938964844,278.8500061035156,40165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223897814750671,1.0,0.0,0.0,3.54409122467041,3.544114828109741,8.381139764424006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6962890625,0.0,1448.7630615234375,1895.4371337890625,0.0,2677.723388671875,0.8859843611717224,1.0,0.0,3.0,1.0,0.0
17758200,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8216001391410828,0.3206460773944855,0.290797472000122,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9352003931999208,0.4718771874904632,0.5151792168617249,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8915519714355469,0.4137030839920044,0.2906440794467926,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8830723762512207,0.4020279347896576,0.3826754689216614,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7002745270729065,0.1955734938383102,0.8933525085449219,284.8995056152344,284.95001220703125,301.1832580566406,297.3041687011719,298.8426208496094,297.1811218261719,284.9010314941406,1.0,0.52727210521698,0.5922155976295471,0.5922155976295471,1.0,1.0,-2.76789927482605,1.1448110342025757,1.6230883598327637,0.5170612931251526,0.843478798866272,0.843478798866272,0.0,131.6273651123047,171.0,68536.8984375,0.0,1826.6229248046875,1.0,278.557861328125,283.1798095703125,300.3067932128906,304.7938232421875,293.1499938964844,293.1499938964844,278.8500061035156,40165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223897814750671,1.0,0.0,0.0,3.54409122467041,3.544114828109741,8.381139764424006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6962890625,0.0,1448.7630615234375,1895.4371337890625,0.0,2677.723388671875,0.8859843611717224,1.0,0.0,3.0,1.0,0.0
17758260,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7991153597831726,0.3210480511188507,0.2915574014186859,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9063941240310668,0.4739501476287842,0.5178637504577637,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8668821454048157,0.4151206016540527,0.2919199466705322,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8584620356559753,0.4027192592620849,0.3837583661079407,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.679554283618927,0.1955529153347015,0.8957049250602722,285.0030212402344,284.95001220703125,301.2365417480469,297.327392578125,298.86578369140625,297.18658447265625,285.0025634765625,1.0,0.5387449860572815,0.5904368758201599,0.5904368758201599,1.0,1.0,-2.777272939682007,1.1471734046936035,1.630099534988403,0.5171631574630737,0.937156081199646,0.937156081199646,0.0,147.50344848632812,189.0,68231.4375,0.0,1916.2364501953125,1.0,278.8416748046875,283.2894592285156,300.3053283691406,304.6889953613281,293.1499938964844,293.1499938964844,278.54998779296875,33621.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814436674118042,1.0,0.0,0.0,3.666342258453369,3.6663658618927,8.969315103968256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.294921875,0.0,1533.550048828125,1895.4371337890625,0.0,2604.108642578125,0.907001495361328,1.0,0.0,3.0,1.0,0.0
17758320,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7991153597831726,0.3210480511188507,0.2915574014186859,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9063941240310668,0.4739501476287842,0.5178637504577637,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8668821454048157,0.4151206016540527,0.2919199466705322,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8584620356559753,0.4027192592620849,0.3837583661079407,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.679554283618927,0.1955529153347015,0.8957049250602722,285.0030212402344,284.95001220703125,301.2365417480469,297.327392578125,298.86578369140625,297.18658447265625,285.0025634765625,1.0,0.5387449860572815,0.5904368758201599,0.5904368758201599,1.0,1.0,-2.777272939682007,1.1471734046936035,1.630099534988403,0.5171631574630737,0.937156081199646,0.937156081199646,0.0,147.50344848632812,189.0,68231.4375,0.0,1916.2364501953125,1.0,278.8416748046875,283.2894592285156,300.3053283691406,304.6889953613281,293.1499938964844,293.1499938964844,278.54998779296875,33621.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814436674118042,1.0,0.0,0.0,3.666342258453369,3.6663658618927,8.969315103968256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.294921875,0.0,1533.550048828125,1895.4371337890625,0.0,2604.108642578125,0.907001495361328,1.0,0.0,3.0,1.0,0.0
17758380,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7776446342468262,0.3204749226570129,0.2919104695320129,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8829168081283569,0.4751807749271393,0.5202099680900574,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8452988266944885,0.4156435430049896,0.292947918176651,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8370878100395203,0.4026373624801636,0.3845570683479309,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6610875129699707,0.1951395571231842,0.8975870609283447,284.9193115234375,284.95001220703125,301.28985595703125,297.3505249023437,298.8838195800781,297.18377685546875,284.9207763671875,1.0,0.5506117343902588,0.5886581540107727,0.5886581540107727,1.0,1.0,-2.7846124172210693,1.1485531330108645,1.636059284210205,0.5168960094451904,0.8618593215942383,0.8618593215942383,0.0,164.82235717773438,177.0,68929.0078125,0.0,2010.020263671875,1.0,278.5577087402344,283.18829345703125,300.36199951171875,304.8662109375,293.1499938964844,293.1499938964844,278.8500061035156,38215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202165365219116,1.0,0.0,0.0,3.557974100112915,3.557997465133667,8.446929200545128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.2529296875,0.0,1449.33203125,1895.4371337890625,0.0,2657.575439453125,0.8870126008987427,1.0,0.0,3.0,1.0,0.0
17758440,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7776446342468262,0.3204749226570129,0.2919104695320129,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8829168081283569,0.4751807749271393,0.5202099680900574,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8452988266944885,0.4156435430049896,0.292947918176651,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8370878100395203,0.4026373624801636,0.3845570683479309,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6610875129699707,0.1951395571231842,0.8975870609283447,284.9193115234375,284.95001220703125,301.28985595703125,297.3505249023437,298.8838195800781,297.18377685546875,284.9207763671875,1.0,0.5506117343902588,0.5886581540107727,0.5886581540107727,1.0,1.0,-2.7846124172210693,1.1485531330108645,1.636059284210205,0.5168960094451904,0.8618593215942383,0.8618593215942383,0.0,164.82235717773438,177.0,68929.0078125,0.0,2010.020263671875,1.0,278.5577087402344,283.18829345703125,300.36199951171875,304.8662109375,293.1499938964844,293.1499938964844,278.8500061035156,38215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202165365219116,1.0,0.0,0.0,3.557974100112915,3.557997465133667,8.446929200545128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.2529296875,0.0,1449.33203125,1895.4371337890625,0.0,2657.575439453125,0.8870126008987427,1.0,0.0,3.0,1.0,0.0
17758500,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7731862664222717,0.3205216228961944,0.2919034957885742,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8783942461013794,0.4761225879192352,0.5211772918701172,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8411123752593994,0.4162443280220032,0.2933247983455658,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8327997326850891,0.4028538465499878,0.3847479820251465,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6572502851486206,0.1950444430112838,0.897503137588501,285.0322570800781,284.95001220703125,301.3165283203125,297.3620910644531,298.8944396972656,297.1852722167969,285.0346374511719,1.0,0.5527518391609192,0.5877687931060791,0.5877687931060791,1.0,1.0,-2.7861971855163574,1.1482956409454346,1.6379014253616333,0.5162490010261536,0.944991648197174,0.944991648197174,0.0,168.81854248046875,177.0,68364.3984375,0.0,2031.55615234375,1.0,278.8001708984375,283.3113098144531,300.3325500488281,304.6804504394531,293.1499938964844,293.1499938964844,278.8500061035156,33603.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814956784248352,1.0,0.0,0.0,3.6184492111206055,3.618472576141357,8.73651572419476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.5224609375,0.0,1480.574462890625,1895.4371337890625,0.0,2608.912841796875,0.8983184099197388,1.0,0.0,3.0,1.0,0.0
17758560,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7722651362419128,0.3206952512264251,0.292086124420166,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8778287768363953,0.4771815836429596,0.5223563313484192,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8404902219772339,0.4169886112213135,0.2938565909862518,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8319501876831055,0.4031867682933807,0.3850858509540558,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6563330888748169,0.1950308978557586,0.8975397348403931,285.0099182128906,284.95001220703125,301.3432006835937,297.3736267089844,298.9059143066406,297.1882019042969,285.0075988769531,1.0,0.5535747408866882,0.5869040489196777,0.5869040489196777,1.0,1.0,-2.788737773895264,1.148489475250244,1.6402482986450195,0.5158295035362244,0.954785168170929,0.954785168170929,0.0,169.89625549316406,165.0,68630.25,0.0,2040.79248046875,1.0,278.84234619140625,283.2845764160156,300.3580627441406,304.7698974609375,293.1499938964844,293.1499938964844,278.54998779296875,32954.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139170408248901,1.0,0.0,0.0,3.694881439208984,3.694905281066896,9.109494953918328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.0634765625,0.0,1560.6087646484375,1895.4371337890625,0.0,2599.310791015625,0.9129913449287416,1.0,0.0,3.0,1.0,0.0
17758620,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7734399437904358,0.3201885521411896,0.2918369770050049,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8801376819610596,0.4781104326248169,0.5235976576805115,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8423178791999817,0.4174063503742218,0.294303685426712,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.833376407623291,0.4030565917491913,0.3851418197154999,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6572285890579224,0.1946989893913269,0.896340548992157,284.8901062011719,284.95001220703125,301.3858947753906,297.3920593261719,298.9196472167969,297.1854858398437,284.8957824707031,1.0,0.5525997281074524,0.5855205655097961,0.5855205655097961,1.0,1.0,-2.788907289505005,1.1470203399658203,1.6418869495391846,0.5143520832061768,0.8582383394241333,0.8582383394241333,0.0,168.63296508789062,165.0,69166.84375,0.0,2035.06103515625,1.0,278.5653381347656,283.1595764160156,300.4140319824219,304.9590759277344,293.1499938964844,293.1499938964844,278.54998779296875,39247.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202095627784729,1.0,0.0,0.0,3.5936038494110107,3.593627691268921,8.616951845397125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.5283203125,0.0,1495.25,1895.4371337890625,0.0,2657.510986328125,0.8950398564338684,1.0,0.0,3.0,1.0,0.0
17758680,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7741062045097351,0.3200930655002594,0.2916739583015442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8811777830123901,0.4783702194690704,0.5237879753112793,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8431767821311951,0.4175392389297485,0.2943365573883056,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8341272473335266,0.4030399322509765,0.3850583434104919,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6577805876731873,0.1946223229169845,0.8957704901695251,284.90850830078125,284.95001220703125,301.3965759277344,297.39666748046875,298.92315673828125,297.1849975585937,284.9104919433594,1.0,0.5519980192184448,0.5851746797561646,0.5851746797561646,1.0,1.0,-2.788163900375366,1.146301507949829,1.641862392425537,0.5137753486633301,0.8638777732849121,0.8638777732849121,0.0,167.8740692138672,153.0,69171.359375,0.0,2030.2530517578125,1.0,278.5574035644531,283.1719970703125,300.40948486328125,304.9351501464844,293.1499938964844,293.1499938964844,278.8500061035156,38451.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199874758720398,1.0,0.0,0.0,3.5819923877716064,3.582015991210937,8.5613567080145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.23828125,0.0,1476.819091796875,1895.4371337890625,0.0,2655.453369140625,0.8925166726112366,1.0,0.0,3.0,1.0,0.0
17758740,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7816533446311951,0.320469468832016,0.2915195822715759,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8909704089164734,0.4804839789867401,0.5254896879196167,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8516960144042969,0.4190928339958191,0.2950224280357361,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8418554663658142,0.4036767184734344,0.3851781189441681,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.663935124874115,0.1946476697921753,0.8940310478210449,285.004150390625,284.95001220703125,301.45001220703125,297.419677734375,298.9456481933594,297.190673828125,285.0018005371094,1.0,0.5478036403656006,0.5834452509880066,0.5834452509880066,1.0,1.0,-2.788628339767456,1.1445822715759275,1.6440460681915283,0.5117903351783752,0.9550616145133972,0.9550616145133972,0.0,161.2598419189453,141.0,68754.4765625,0.0,1999.5679931640625,1.0,278.8427429199219,283.2743530273437,300.4023742675781,304.824951171875,293.1499938964844,293.1499938964844,278.54998779296875,33182.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132433295249939,1.0,0.0,0.0,3.710283756256104,3.7103078365325928,9.18560033369431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.86328125,0.0,1579.8477783203125,1895.4371337890625,0.0,2593.092529296875,0.9165019989013672,1.0,0.0,3.0,1.0,0.0
17758800,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7816533446311951,0.320469468832016,0.2915195822715759,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8909704089164734,0.4804839789867401,0.5254896879196167,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8516960144042969,0.4190928339958191,0.2950224280357361,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8418554663658142,0.4036767184734344,0.3851781189441681,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.663935124874115,0.1946476697921753,0.8940310478210449,285.004150390625,284.95001220703125,301.45001220703125,297.419677734375,298.9456481933594,297.190673828125,285.0018005371094,1.0,0.5478036403656006,0.5834452509880066,0.5834452509880066,1.0,1.0,-2.788628339767456,1.1445822715759275,1.6440460681915283,0.5117903351783752,0.9550616145133972,0.9550616145133972,0.0,161.2598419189453,141.0,68754.4765625,0.0,1999.5679931640625,1.0,278.8427429199219,283.2743530273437,300.4023742675781,304.824951171875,293.1499938964844,293.1499938964844,278.54998779296875,33182.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132433295249939,1.0,0.0,0.0,3.710283756256104,3.7103078365325928,9.18560033369431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.86328125,0.0,1579.8477783203125,1895.4371337890625,0.0,2593.092529296875,0.9165019989013672,1.0,0.0,3.0,1.0,0.0
17758860,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8013340830802917,0.324189156293869,0.2937805354595184,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9144881963729858,0.4861106276512146,0.5301944613456726,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8726944327354431,0.4240966737270355,0.2976453304290771,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8617281317710876,0.4079973399639129,0.3880158364772796,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6827492117881775,0.1991131901741027,0.9071555137634276,284.928466796875,284.95001220703125,301.50390625,297.4396057128906,298.99005126953125,297.2298278808594,284.9309387207031,1.0,0.5438383221626282,0.5818843841552734,0.5818843841552734,1.0,1.0,-2.818568468093872,1.1562955379486084,1.6622729301452637,0.5164071917533875,0.8858091235160828,0.8858091235160828,0.0,148.88784790039062,129.0,70070.046875,0.0,1988.6151123046875,1.0,278.5572509765625,283.1742248535156,300.4566345214844,305.02252197265625,293.1499938964844,293.1499938964844,278.8500061035156,37362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198794722557068,1.0,0.0,0.0,3.6270031929016113,3.6270272731781006,8.777871016718564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.392578125,0.0,1517.860595703125,1895.4371337890625,0.0,2654.452880859375,0.901871383190155,1.0,0.0,3.0,1.0,0.0
17758920,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8013340830802917,0.324189156293869,0.2937805354595184,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9144881963729858,0.4861106276512146,0.5301944613456726,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8726944327354431,0.4240966737270355,0.2976453304290771,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8617281317710876,0.4079973399639129,0.3880158364772796,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6827492117881775,0.1991131901741027,0.9071555137634276,284.928466796875,284.95001220703125,301.50390625,297.4396057128906,298.99005126953125,297.2298278808594,284.9309387207031,1.0,0.5438383221626282,0.5818843841552734,0.5818843841552734,1.0,1.0,-2.818568468093872,1.1562955379486084,1.6622729301452637,0.5164071917533875,0.8858091235160828,0.8858091235160828,0.0,148.88784790039062,129.0,70070.046875,0.0,1988.6151123046875,1.0,278.5572509765625,283.1742248535156,300.4566345214844,305.02252197265625,293.1499938964844,293.1499938964844,278.8500061035156,37362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198794722557068,1.0,0.0,0.0,3.6270031929016113,3.6270272731781006,8.777871016718564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.392578125,0.0,1517.860595703125,1895.4371337890625,0.0,2654.452880859375,0.901871383190155,1.0,0.0,3.0,1.0,0.0
17758980,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8222512006759644,0.3268154859542846,0.2957586646080017,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9434802532196044,0.4908264875411987,0.5348075032234192,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8970009684562683,0.4281217157840729,0.300131231546402,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.884987473487854,0.4112388491630554,0.3906878232955932,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7041047811508179,0.2023827582597732,0.9203834533691406,285.045654296875,284.95001220703125,301.5586853027344,297.45367431640625,299.0267028808594,297.25567626953125,285.0440368652344,1.0,0.5400054454803467,0.5803234577178955,0.5803234577178955,1.0,1.0,-2.847870349884033,1.167616844177246,1.680253505706787,0.5212053060531616,1.0,1.0,0.0,136.9113311767578,117.0,70359.8828125,0.0,1978.123291015625,1.0,278.8432312011719,283.2854309082031,300.45025634765625,304.96649169921875,293.1499938964844,293.1499938964844,278.54998779296875,32292.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816104531288147,1.0,0.0,0.0,3.787627935409546,3.787652492523194,9.572555654813186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.0009765625,0.0,1662.959228515625,1895.4371337890625,0.0,2619.51904296875,0.9334329962730408,1.0,0.0,3.0,1.0,0.0
17759040,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8222512006759644,0.3268154859542846,0.2957586646080017,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9434802532196044,0.4908264875411987,0.5348075032234192,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8970009684562683,0.4281217157840729,0.300131231546402,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.884987473487854,0.4112388491630554,0.3906878232955932,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7041047811508179,0.2023827582597732,0.9203834533691406,285.045654296875,284.95001220703125,301.5586853027344,297.45367431640625,299.0267028808594,297.25567626953125,285.0440368652344,1.0,0.5400054454803467,0.5803234577178955,0.5803234577178955,1.0,1.0,-2.847870349884033,1.167616844177246,1.680253505706787,0.5212053060531616,1.0,1.0,0.0,136.9113311767578,117.0,70359.8828125,0.0,1978.123291015625,1.0,278.8432312011719,283.2854309082031,300.45025634765625,304.96649169921875,293.1499938964844,293.1499938964844,278.54998779296875,32292.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816104531288147,1.0,0.0,0.0,3.787627935409546,3.787652492523194,9.572555654813186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.0009765625,0.0,1662.959228515625,1895.4371337890625,0.0,2619.51904296875,0.9334329962730408,1.0,0.0,3.0,1.0,0.0
17759100,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8321676850318909,0.3273911476135254,0.2963789105415344,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9574352502822876,0.4924581050872803,0.5366918444633484,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9095821976661682,0.4294136762619018,0.3011093735694885,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8968828916549683,0.4121870398521423,0.3916539847850799,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7142865061759949,0.2034904658794403,0.9252563118934632,284.900390625,284.95001220703125,301.5863952636719,297.4586181640625,299.04022216796875,297.2606811523437,284.8944702148437,1.0,0.5379065275192261,0.5795430541038513,0.5795430541038513,1.0,1.0,-2.858788013458252,1.1715766191482544,1.687211275100708,0.522803008556366,0.9210429191589355,0.9210429191589355,0.0,131.40602111816406,117.0,71656.5546875,0.0,1969.032958984375,1.0,278.5951232910156,283.1156616210937,300.50048828125,305.22467041015625,293.1499938964844,293.1499938964844,278.54998779296875,35351.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228661417961121,1.0,0.0,0.0,3.797409057617188,3.797434568405152,9.622060588299064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.1240234375,0.0,1698.38427734375,1895.4371337890625,0.0,2682.142578125,0.9362266659736632,1.0,0.0,3.0,1.0,0.0
17759160,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8414332866668701,0.3276148438453674,0.296473354101181,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9696903824806212,0.4937188029289245,0.5379356741905212,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9224448204040528,0.4303330481052398,0.30167156457901,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.90827739238739,0.412770539522171,0.3921085298061371,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7230811715126038,0.2042879313230514,0.9283965826034546,284.9079895019531,284.95001220703125,301.6142883300781,297.4622802734375,299.05047607421875,297.2615051269531,284.9103088378906,1.0,0.5355088710784912,0.5783757567405701,0.5783757567405701,1.0,1.0,-2.865203619003296,1.173084378242493,1.6921192407608032,0.5229105949401855,0.9085056185722352,0.9085056185722352,0.0,126.3565673828125,105.0,71646.390625,0.0,1954.788818359375,1.0,278.55670166015625,283.1264953613281,300.49072265625,305.17657470703125,293.1499938964844,293.1499938964844,278.25,37231.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252449035644531,1.0,0.0,0.0,3.745755672454834,3.7457809448242174,9.362076411889576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.3857421875,0.0,1651.7872314453125,1895.4371337890625,0.0,2704.2265625,0.9276512861251832,1.0,0.0,3.0,1.0,0.0
17759220,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8629833459854126,0.3280419111251831,0.2964160740375519,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9931955337524414,0.4961321949958801,0.5400377511978149,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9516014456748962,0.4321307241916656,0.3025788366794586,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9364875555038452,0.4137666225433349,0.3926334679126739,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7418109178543091,0.2055232673883438,0.9323531985282898,284.9013061523437,284.95001220703125,301.67059326171875,297.4657592773437,299.0699462890625,297.26171875,284.9024963378906,1.0,0.530077338218689,0.5760412812232971,0.5760412812232971,1.0,1.0,-2.8738107681274414,1.1741249561309814,1.6996856927871704,0.5219666957855225,0.8486868739128113,0.8486868739128113,0.0,116.10182189941406,108.0,71940.0703125,0.0,1918.5198974609373,1.0,278.25787353515625,283.0957336425781,300.4766845703125,305.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,39636.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294945955276489,1.0,0.0,0.0,3.5542447566986084,3.5542685985565186,8.429231570517004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.1650390625,0.0,1455.715087890625,1895.4371337890625,0.0,2743.7412109375,0.8876593708992004,1.0,0.0,3.0,1.0,0.0
17759280,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8629833459854126,0.3280419111251831,0.2964160740375519,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9931955337524414,0.4961321949958801,0.5400377511978149,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9516014456748962,0.4321307241916656,0.3025788366794586,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9364875555038452,0.4137666225433349,0.3926334679126739,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7418109178543091,0.2055232673883438,0.9323531985282898,284.9013061523437,284.95001220703125,301.67059326171875,297.4657592773437,299.0699462890625,297.26171875,284.9024963378906,1.0,0.530077338218689,0.5760412812232971,0.5760412812232971,1.0,1.0,-2.8738107681274414,1.1741249561309814,1.6996856927871704,0.5219666957855225,0.8486868739128113,0.8486868739128113,0.0,116.10182189941406,108.0,71940.0703125,0.0,1918.5198974609373,1.0,278.25787353515625,283.0957336425781,300.4766845703125,305.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,39636.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294945955276489,1.0,0.0,0.0,3.5542447566986084,3.5542685985565186,8.429231570517004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.1650390625,0.0,1455.715087890625,1895.4371337890625,0.0,2743.7412109375,0.8876593708992004,1.0,0.0,3.0,1.0,0.0
17759340,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8750747442245483,0.3294591903686523,0.2973635494709015,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.5000134706497192,0.5344557762145996,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9664204716682434,0.4350396692752838,0.3043180406093597,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9513784646987916,0.4155754446983337,0.3940063714981079,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7522953748703003,0.20698282122612,0.9378134608268738,284.9935607910156,284.95001220703125,301.7275695800781,297.4645690917969,299.09527587890625,297.2718811035156,284.9937438964844,1.0,0.5284947156906128,0.5737067461013794,0.5737067461013794,1.0,1.0,-2.880379199981689,1.1741704940795898,1.7062087059020996,0.5207224488258362,0.9335771799087524,0.9335771799087524,0.0,111.75509643554688,126.0,71516.9140625,0.0,1907.1461181640625,1.0,278.5417175292969,283.1966857910156,300.4508361816406,305.0639343261719,293.1499938964844,293.1499938964844,278.25,33831.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234238624572754,1.0,0.0,0.0,3.67116379737854,3.67118763923645,8.992921607386961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.3056640625,0.0,1540.520751953125,1895.4371337890625,0.0,2687.31787109375,0.9081177115440368,1.0,0.0,3.0,1.0,0.0
17759400,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8750747442245483,0.3294591903686523,0.2973635494709015,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.5000134706497192,0.5344557762145996,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9664204716682434,0.4350396692752838,0.3043180406093597,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9513784646987916,0.4155754446983337,0.3940063714981079,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7522953748703003,0.20698282122612,0.9378134608268738,284.9935607910156,284.95001220703125,301.7275695800781,297.4645690917969,299.09527587890625,297.2718811035156,284.9937438964844,1.0,0.5284947156906128,0.5737067461013794,0.5737067461013794,1.0,1.0,-2.880379199981689,1.1741704940795898,1.7062087059020996,0.5207224488258362,0.9335771799087524,0.9335771799087524,0.0,111.75509643554688,126.0,71516.9140625,0.0,1907.1461181640625,1.0,278.5417175292969,283.1966857910156,300.4508361816406,305.0639343261719,293.1499938964844,293.1499938964844,278.25,33831.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234238624572754,1.0,0.0,0.0,3.67116379737854,3.67118763923645,8.992921607386961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.3056640625,0.0,1540.520751953125,1895.4371337890625,0.0,2687.31787109375,0.9081177115440368,1.0,0.0,3.0,1.0,0.0
17759460,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8693715333938599,0.3299016952514648,0.2980504930019378,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.5031416416168213,0.5457348823547363,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9610386490821838,0.4370669722557068,0.3059422671794891,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9448341131210328,0.4165979325771332,0.3952464461326599,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7484371066093445,0.2079396694898605,0.9431569576263428,284.92694091796875,284.95001220703125,301.7850952148437,297.458984375,299.1178283691406,297.27423095703125,284.92828369140625,1.0,0.5340616106987,0.5718557238578796,0.5718557238578796,1.0,1.0,-2.901857852935791,1.1814957857131958,1.7203620672225952,0.5225820541381836,0.8690108060836792,0.8690108060836792,0.0,115.09820556640624,144.0,72393.59375,0.0,1959.1607666015625,1.0,278.2577819824219,283.1046142578125,300.4744873046875,305.2104187011719,293.1499938964844,293.1499938964844,278.54998779296875,37742.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296734690666199,1.0,0.0,0.0,3.57039475440979,3.570418119430542,8.506007134201354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.15234375,0.0,1459.147216796875,1895.4371337890625,0.0,2745.406005859375,0.8894760608673096,1.0,0.0,3.0,1.0,0.0
17759520,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8693715333938599,0.3299016952514648,0.2980504930019378,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.5031416416168213,0.5457348823547363,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9610386490821838,0.4370669722557068,0.3059422671794891,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9448341131210328,0.4165979325771332,0.3952464461326599,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7484371066093445,0.2079396694898605,0.9431569576263428,284.92694091796875,284.95001220703125,301.7850952148437,297.458984375,299.1178283691406,297.27423095703125,284.92828369140625,1.0,0.5340616106987,0.5718557238578796,0.5718557238578796,1.0,1.0,-2.901857852935791,1.1814957857131958,1.7203620672225952,0.5225820541381836,0.8690108060836792,0.8690108060836792,0.0,115.09820556640624,144.0,72393.59375,0.0,1959.1607666015625,1.0,278.2577819824219,283.1046142578125,300.4744873046875,305.2104187011719,293.1499938964844,293.1499938964844,278.54998779296875,37742.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296734690666199,1.0,0.0,0.0,3.57039475440979,3.570418119430542,8.506007134201354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.15234375,0.0,1459.147216796875,1895.4371337890625,0.0,2745.406005859375,0.8894760608673096,1.0,0.0,3.0,1.0,0.0
17759580,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8494977951049805,0.3310045301914215,0.2992624640464782,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.982848346233368,0.5055858492851257,0.5505855083465576,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9374163150787354,0.4398782253265381,0.3080355525016784,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9196162819862366,0.418163001537323,0.3969677984714508,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7328017950057983,0.2090354114770889,0.9496779441833496,285.0176086425781,284.95001220703125,301.8431701660156,297.4494934082031,299.13970947265625,297.2755126953125,285.01544189453125,1.0,0.5432765483856201,0.5700046420097351,0.5700046420097351,1.0,1.0,-2.920833110809326,1.187577486038208,1.7332556247711182,0.5244739055633545,0.9673675298690796,0.9673675298690796,0.0,125.49799346923828,162.0,72328.6640625,0.0,2042.19384765625,1.0,278.5427551269531,283.19610595703125,300.4442443847656,305.1052551269531,293.1499938964844,293.1499938964844,278.25,32697.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256639242172241,1.0,0.0,0.0,3.7174232006073,3.717447280883789,9.220984793500976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.0400390625,0.0,1584.3177490234375,1895.4371337890625,0.0,2708.119384765625,0.917812705039978,1.0,0.0,3.0,1.0,0.0
17759640,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8494977951049805,0.3310045301914215,0.2992624640464782,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.982848346233368,0.5055858492851257,0.5505855083465576,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9374163150787354,0.4398782253265381,0.3080355525016784,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9196162819862366,0.418163001537323,0.3969677984714508,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7328017950057983,0.2090354114770889,0.9496779441833496,285.0176086425781,284.95001220703125,301.8431701660156,297.4494934082031,299.13970947265625,297.2755126953125,285.01544189453125,1.0,0.5432765483856201,0.5700046420097351,0.5700046420097351,1.0,1.0,-2.920833110809326,1.187577486038208,1.7332556247711182,0.5244739055633545,0.9673675298690796,0.9673675298690796,0.0,125.49799346923828,162.0,72328.6640625,0.0,2042.19384765625,1.0,278.5427551269531,283.19610595703125,300.4442443847656,305.1052551269531,293.1499938964844,293.1499938964844,278.25,32697.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256639242172241,1.0,0.0,0.0,3.7174232006073,3.717447280883789,9.220984793500976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.0400390625,0.0,1584.3177490234375,1895.4371337890625,0.0,2708.119384765625,0.917812705039978,1.0,0.0,3.0,1.0,0.0
17759700,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8382148146629333,0.3310669660568237,0.2998141944408417,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9705355763435364,0.5065284967422485,0.5521365404129028,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9227690696716307,0.4408450424671173,0.3090856075286865,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9053611159324646,0.418550580739975,0.3978107571601867,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.723684549331665,0.2093507647514343,0.95290344953537,284.880615234375,284.95001220703125,301.8723449707031,297.443359375,299.1486511230469,297.2728881835937,284.8773193359375,1.0,0.5486337542533875,0.5690791010856628,0.5690791010856628,1.0,1.0,-2.929278612136841,1.1901301145553589,1.739148497581482,0.5252075791358948,0.8765949010848999,0.8765949010848999,0.0,132.2525177001953,162.0,73315.3984375,0.0,2090.106689453125,1.0,278.2961120605469,283.0404357910156,300.4803161621094,305.3337707519531,293.1499938964844,293.1499938964844,278.25,36793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317515254020691,1.0,0.0,0.0,3.697776556015015,3.697801113128662,9.12377572603873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.171875,0.0,1592.9921875,1895.4371337890625,0.0,2764.7568359375,0.9144246578216552,1.0,0.0,3.0,1.0,0.0
17759760,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.826310396194458,0.3309670388698578,0.3000127971172333,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9559595584869384,0.5073693990707397,0.553360641002655,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9075056314468384,0.4416477084159851,0.3098653256893158,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8913536071777344,0.4187696576118469,0.3983336687088012,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7135839462280273,0.2095335870981216,0.9552783370018004,284.9125061035156,284.95001220703125,301.9016418457031,297.4364013671875,299.1562194824219,297.26873779296875,284.91436767578125,1.0,0.5541856288909912,0.5679620504379272,0.5679620504379272,1.0,1.0,-2.935219049453736,1.191328048706055,1.7438910007476809,0.5251349806785583,0.8787705898284912,0.8787705898284912,0.0,139.94178771972656,180.0,73159.0390625,0.0,2138.68310546875,1.0,278.25738525390625,283.0713195800781,300.45867919921875,305.2553100585937,293.1499938964844,293.1499938964844,278.54998779296875,37849.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334270119667053,1.0,0.0,0.0,3.631759166717529,3.6317832469940186,8.800905675343529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.9345703125,0.0,1526.73681640625,1895.4371337890625,0.0,2780.37060546875,0.9029675722122192,1.0,0.0,3.0,1.0,0.0
17759820,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8078003525733948,0.3316501975059509,0.3008928298950195,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9315176606178284,0.5097859501838684,0.5562624931335449,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8863605856895447,0.4439704120159149,0.3116729259490967,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8701807856559753,0.4198686480522156,0.3996840417385101,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6966230273246765,0.2101790606975555,0.9602017998695374,285.01983642578125,284.95001220703125,301.95343017578125,297.4222717285156,299.17498779296875,297.2703857421875,285.0175170898437,1.0,0.5645350813865662,0.565995991230011,0.565995991230011,1.0,1.0,-2.94901704788208,1.194858193397522,1.754158854484558,0.5256327390670776,0.9770121574401855,0.9770121574401855,0.0,153.86602783203125,180.0,72826.0390625,0.0,2232.46337890625,1.0,278.5389099121094,283.1813659667969,300.4123840332031,305.1010131835937,293.1499938964844,293.1499938964844,278.54998779296875,32838.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290027379989624,1.0,0.0,0.0,3.7515788078308105,3.751603126525879,9.391206958753172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.404296875,0.0,1624.8271484375,1895.4371337890625,0.0,2739.163818359375,0.925759255886078,1.0,0.0,3.0,1.0,0.0
