time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8053746819496155,0.3317324519157409,0.3010573387145996,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.928399920463562,0.5101109743118286,0.5567196011543274,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8837828636169434,0.4442795813083648,0.3119571208953857,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8676000237464905,0.4200145900249481,0.3999106287956238,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6944894194602966,0.2102655321359634,0.9609752297401428,285.0135498046875,284.95001220703125,301.96051025390625,297.420166015625,299.17755126953125,297.2705993652344,285.0115966796875,1.0,0.5659986138343811,0.5657278895378113,0.5657278895378113,1.0,1.0,-2.9512364864349365,1.19548237323761,1.7557541131973269,0.5257891416549683,0.9781477451324464,0.9781477451324464,0.0,155.80516052246094,198.0,72895.921875,0.0,2246.113525390625,1.0,278.54315185546875,283.1747436523437,300.41485595703125,305.1170959472656,293.1499938964844,293.1499938964844,278.25,32971.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292820453643799,1.0,0.0,0.0,3.7639448642730713,3.763969421386719,9.453220286559372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.23828125,0.0,1640.3006591796875,1895.4371337890625,0.0,2741.76318359375,0.9285215139389038,1.0,0.0,3.0,1.0,0.0
17759940,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7845858335494995,0.3315092027187347,0.3017374575138092,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9031829833984376,0.5119200348854065,0.5597282648086548,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.862407922744751,0.445944607257843,0.3137931823730469,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8464880585670471,0.4204345345497131,0.4012026786804199,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6765923500061035,0.2105169296264648,0.965946614742279,284.9072265625,284.95001220703125,302.0196533203125,297.401123046875,299.1934509277344,297.2637634277344,284.9093322753906,1.0,0.5781747698783875,0.5634937882423401,0.5634937882423401,1.0,1.0,-2.964942455291748,1.1985243558883667,1.7664180994033811,0.5260439515113831,0.8854372501373291,0.8854372501373291,0.0,173.20751953125,201.0,73675.234375,0.0,2358.292236328125,1.0,278.2568359375,283.0487365722656,300.4224548339844,305.25457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38044.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368065357208252,1.0,0.0,0.0,3.673771381378174,3.673795938491821,9.005701144815248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7734375,0.0,1575.173583984375,1895.4371337890625,0.0,2811.8935546875,0.9124810099601746,1.0,0.0,3.0,1.0,0.0
17760000,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7845858335494995,0.3315092027187347,0.3017374575138092,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9031829833984376,0.5119200348854065,0.5597282648086548,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.862407922744751,0.445944607257843,0.3137931823730469,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8464880585670471,0.4204345345497131,0.4012026786804199,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6765923500061035,0.2105169296264648,0.965946614742279,284.9072265625,284.95001220703125,302.0196533203125,297.401123046875,299.1934509277344,297.2637634277344,284.9093322753906,1.0,0.5781747698783875,0.5634937882423401,0.5634937882423401,1.0,1.0,-2.964942455291748,1.1985243558883667,1.7664180994033811,0.5260439515113831,0.8854372501373291,0.8854372501373291,0.0,173.20751953125,201.0,73675.234375,0.0,2358.292236328125,1.0,278.2568359375,283.0487365722656,300.4224548339844,305.25457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38044.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368065357208252,1.0,0.0,0.0,3.673771381378174,3.673795938491821,9.005701144815248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7734375,0.0,1575.173583984375,1895.4371337890625,0.0,2811.8935546875,0.9124810099601746,1.0,0.0,3.0,1.0,0.0
17760060,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7736265063285828,0.332188606262207,0.3025037348270416,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8913711309432983,0.5146315097808838,0.5628424286842346,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8518257141113281,0.4485741555690765,0.3157279193401336,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8356810212135315,0.4215814471244812,0.4024796187877655,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6672050952911377,0.2110891342163086,0.9699446558952332,285.0126647949219,284.95001220703125,302.0790100097656,297.3797607421875,299.215087890625,297.2662658691406,285.0107116699219,1.0,0.5860288739204407,0.5613763928413391,0.5613763928413391,1.0,1.0,-2.9777815341949463,1.2012964487075806,1.7764850854873655,0.5260550379753113,0.9860767126083374,0.9860767126083374,0.0,184.3465118408203,204.0,73273.078125,0.0,2438.078857421875,1.0,278.5434265136719,283.1578063964844,300.3734130859375,305.1028747558594,293.1499938964844,293.1499938964844,278.25,33173.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324612379074097,1.0,0.0,0.0,3.797515392303467,3.797540426254273,9.622598327041487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.27734375,0.0,1681.5638427734375,1895.4371337890625,0.0,2771.369384765625,0.9362493753433228,1.0,0.0,3.0,1.0,0.0
17760120,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7736265063285828,0.332188606262207,0.3025037348270416,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8913711309432983,0.5146315097808838,0.5628424286842346,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8518257141113281,0.4485741555690765,0.3157279193401336,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8356810212135315,0.4215814471244812,0.4024796187877655,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6672050952911377,0.2110891342163086,0.9699446558952332,285.0126647949219,284.95001220703125,302.0790100097656,297.3797607421875,299.215087890625,297.2662658691406,285.0107116699219,1.0,0.5860288739204407,0.5613763928413391,0.5613763928413391,1.0,1.0,-2.9777815341949463,1.2012964487075806,1.7764850854873655,0.5260550379753113,0.9860767126083374,0.9860767126083374,0.0,184.3465118408203,204.0,73273.078125,0.0,2438.078857421875,1.0,278.5434265136719,283.1578063964844,300.3734130859375,305.1028747558594,293.1499938964844,293.1499938964844,278.25,33173.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324612379074097,1.0,0.0,0.0,3.797515392303467,3.797540426254273,9.622598327041487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.27734375,0.0,1681.5638427734375,1895.4371337890625,0.0,2771.369384765625,0.9362493753433228,1.0,0.0,3.0,1.0,0.0
17760180,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7664089202880859,0.3319533467292785,0.3028122782707214,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8839585781097412,0.5164102911949158,0.5653975605964661,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.845323920249939,0.450298935174942,0.3173262476921081,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8287539482116699,0.421963632106781,0.4033593535423279,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6612203121185303,0.2112676799297332,0.9727596044540404,284.9023742675781,284.95001220703125,302.13848876953125,297.3564147949219,299.231201171875,297.2601013183594,284.904541015625,1.0,0.5916979908943176,0.5592589378356934,0.5592589378356934,1.0,1.0,-2.987194538116455,1.202488660812378,1.7847059965133667,0.5254234075546265,0.8886559009552002,0.8886559009552002,0.0,192.26611328125,192.0,73947.3515625,0.0,2495.73095703125,1.0,278.2566223144531,283.029296875,300.3764343261719,305.2289428710937,293.1499938964844,293.1499938964844,278.54998779296875,38263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397141098976135,1.0,0.0,0.0,3.7019240856170654,3.701948881149292,9.144254136117524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.4384765625,0.0,1608.8848876953125,1895.4371337890625,0.0,2839.04443359375,0.9188730716705322,1.0,0.0,3.0,1.0,0.0
17760240,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7664089202880859,0.3319533467292785,0.3028122782707214,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8839585781097412,0.5164102911949158,0.5653975605964661,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.845323920249939,0.450298935174942,0.3173262476921081,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8287539482116699,0.421963632106781,0.4033593535423279,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6612203121185303,0.2112676799297332,0.9727596044540404,284.9023742675781,284.95001220703125,302.13848876953125,297.3564147949219,299.231201171875,297.2601013183594,284.904541015625,1.0,0.5916979908943176,0.5592589378356934,0.5592589378356934,1.0,1.0,-2.987194538116455,1.202488660812378,1.7847059965133667,0.5254234075546265,0.8886559009552002,0.8886559009552002,0.0,192.26611328125,192.0,73947.3515625,0.0,2495.73095703125,1.0,278.2566223144531,283.029296875,300.3764343261719,305.2289428710937,293.1499938964844,293.1499938964844,278.54998779296875,38263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397141098976135,1.0,0.0,0.0,3.7019240856170654,3.701948881149292,9.144254136117524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.4384765625,0.0,1608.8848876953125,1895.4371337890625,0.0,2839.04443359375,0.9188730716705322,1.0,0.0,3.0,1.0,0.0
17760300,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7660555839538574,0.3322472870349884,0.3028534054756164,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8840997815132141,0.5176988244056702,0.5665212869644165,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8455255031585693,0.4515978693962097,0.3180461525917053,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8285470008850098,0.4224728047847748,0.4036473929882049,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6610223650932312,0.2115054279565811,0.973388969898224,285.0255432128906,284.95001220703125,302.16827392578125,297.3441772460937,299.2416381835937,297.2611389160156,285.0279846191406,1.0,0.5921025276184082,0.5582002401351929,0.5582002401351929,1.0,1.0,-2.990384578704834,1.202408790588379,1.7879756689071655,0.5246930122375488,0.9752060174942015,0.9752060174942015,0.0,192.80178833007807,192.0,73200.984375,0.0,2504.396728515625,1.0,278.5034484863281,283.16278076171875,300.3237609863281,305.0038757324219,293.1499938964844,293.1499938964844,278.54998779296875,34060.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353875279426575,1.0,0.0,0.0,3.750670194625856,3.750694990158081,9.386659485244308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.9296875,0.0,1633.1663818359375,1895.4371337890625,0.0,2798.653076171875,0.9281362295150756,1.0,0.0,3.0,1.0,0.0
17760360,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7680120468139648,0.3327047824859619,0.3031726479530334,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8868699669837952,0.5191510915756226,0.5679787397384644,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8481141924858093,0.453072041273117,0.3189957737922668,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.830579400062561,0.4231432676315307,0.4041750133037567,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6627775430679321,0.2118561714887619,0.974480926990509,285.01007080078125,284.95001220703125,302.19805908203125,297.3315734863281,299.25341796875,297.2643127441406,285.0082397460937,1.0,0.5917141437530518,0.5571740865707397,0.5571740865707397,1.0,1.0,-2.9953787326812744,1.2031495571136477,1.7922292947769165,0.524398922920227,0.9884631633758544,0.9884631633758544,0.0,191.2423858642578,180.0,73396.1171875,0.0,2505.73828125,1.0,278.5434265136719,283.1427001953125,300.323486328125,305.06304931640625,293.1499938964844,293.1499938964844,278.25,33388.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350343704223633,1.0,0.0,0.0,3.816225290298462,3.816250324249268,9.71765075519215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.583984375,0.0,1705.65576171875,1895.4371337890625,0.0,2795.3583984375,0.9407153725624084,1.0,0.0,3.0,1.0,0.0
17760420,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7737587690353394,0.3326013684272766,0.3030869662761688,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8948065042495728,0.5209982991218567,0.5699928998947144,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8554440140724182,0.4549885988235473,0.3203295767307281,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8366813063621521,0.4236084818840027,0.4045958518981933,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6681119203567505,0.2121213972568512,0.9751107096672058,284.89910888671875,284.95001220703125,302.25762939453125,297.3056640625,299.2700500488281,297.25982666015625,284.9012451171875,1.0,0.5888785123825073,0.5551217198371887,0.5551217198371887,1.0,1.0,-3.000256299972534,1.202341914176941,1.7979145050048828,0.522817850112915,0.8884285688400269,0.8884285688400269,0.0,185.62255859375,168.0,73951.5859375,0.0,2486.081298828125,1.0,278.25653076171875,283.0150146484375,300.3237609863281,305.17822265625,293.1499938964844,293.1499938964844,278.54998779296875,38490.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419026136398315,1.0,0.0,0.0,3.7130322456359854,3.713057279586792,9.199214332511474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.0712890625,0.0,1623.3863525390625,1895.4371337890625,0.0,2859.496337890625,0.9215044379234314,1.0,0.0,3.0,1.0,0.0
17760480,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7737587690353394,0.3326013684272766,0.3030869662761688,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8948065042495728,0.5209982991218567,0.5699928998947144,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8554440140724182,0.4549885988235473,0.3203295767307281,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8366813063621521,0.4236084818840027,0.4045958518981933,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6681119203567505,0.2121213972568512,0.9751107096672058,284.89910888671875,284.95001220703125,302.25762939453125,297.3056640625,299.2700500488281,297.25982666015625,284.9012451171875,1.0,0.5888785123825073,0.5551217198371887,0.5551217198371887,1.0,1.0,-3.000256299972534,1.202341914176941,1.7979145050048828,0.522817850112915,0.8884285688400269,0.8884285688400269,0.0,185.62255859375,168.0,73951.5859375,0.0,2486.081298828125,1.0,278.25653076171875,283.0150146484375,300.3237609863281,305.17822265625,293.1499938964844,293.1499938964844,278.54998779296875,38490.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419026136398315,1.0,0.0,0.0,3.7130322456359854,3.713057279586792,9.199214332511474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.0712890625,0.0,1623.3863525390625,1895.4371337890625,0.0,2859.496337890625,0.9215044379234314,1.0,0.0,3.0,1.0,0.0
17760540,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7837646007537842,0.3335127532482147,0.303299993276596,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9076910614967346,0.5238454341888428,0.5723319053649902,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8674092292785645,0.4579946994781494,0.3219325542449951,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8469526767730713,0.4249045252799988,0.4052117466926574,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6770874261856079,0.2128398269414901,0.975939393043518,285.0085754394531,284.95001220703125,302.3171081542969,297.2790832519531,299.2931823730469,297.2662048339844,285.0067138671875,1.0,0.5844530463218689,0.5530694127082825,0.5530694127082825,1.0,1.0,-3.0066137313842773,1.2021605968475342,1.8044530153274536,0.5213541388511658,0.9880192875862122,0.9880192875862122,0.0,176.8082275390625,156.0,73335.65625,0.0,2452.727783203125,1.0,278.54364013671875,283.1310729980469,300.2694091796875,305.00537109375,293.1499938964844,293.1499938964844,278.25,33518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368712663650513,1.0,0.0,0.0,3.822855949401856,3.82288122177124,9.751448715178412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.8896484375,0.0,1714.6693115234375,1895.4371337890625,0.0,2812.497802734375,0.9422093033790588,1.0,0.0,3.0,1.0,0.0
17760600,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7837646007537842,0.3335127532482147,0.303299993276596,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9076910614967346,0.5238454341888428,0.5723319053649902,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8674092292785645,0.4579946994781494,0.3219325542449951,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8469526767730713,0.4249045252799988,0.4052117466926574,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6770874261856079,0.2128398269414901,0.975939393043518,285.0085754394531,284.95001220703125,302.3171081542969,297.2790832519531,299.2931823730469,297.2662048339844,285.0067138671875,1.0,0.5844530463218689,0.5530694127082825,0.5530694127082825,1.0,1.0,-3.0066137313842773,1.2021605968475342,1.8044530153274536,0.5213541388511658,0.9880192875862122,0.9880192875862122,0.0,176.8082275390625,156.0,73335.65625,0.0,2452.727783203125,1.0,278.54364013671875,283.1310729980469,300.2694091796875,305.00537109375,293.1499938964844,293.1499938964844,278.25,33518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368712663650513,1.0,0.0,0.0,3.822855949401856,3.82288122177124,9.751448715178412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.8896484375,0.0,1714.6693115234375,1895.4371337890625,0.0,2812.497802734375,0.9422093033790588,1.0,0.0,3.0,1.0,0.0
17760660,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.795724630355835,0.3335356414318084,0.3031767606735229,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9243614673614502,0.525773286819458,0.5742490887641907,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8818228244781494,0.4601166844367981,0.323289692401886,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8595327138900757,0.4254668056964874,0.4055627286434173,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6880014538764954,0.213220402598381,0.9763195514678956,284.89923095703125,284.95001220703125,302.3764343261719,297.2523193359375,299.310302734375,297.2629699707031,284.9013977050781,1.0,0.5791237950325012,0.5511061549186707,0.5511061549186707,1.0,1.0,-3.0109879970550537,1.2011706829071045,1.8098173141479488,0.5197318196296692,0.8887413144111633,0.8887413144111633,0.0,166.9417724609375,144.0,73876.015625,0.0,2410.16015625,1.0,278.2565002441406,283.005126953125,300.26953125,305.11822509765625,293.1499938964844,293.1499938964844,278.54998779296875,38542.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435688018798828,1.0,0.0,0.0,3.7169108390808105,3.716935873031616,9.218443324243708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.6884765625,0.0,1628.2677001953125,1895.4371337890625,0.0,2875.076171875,0.9224148988723756,1.0,0.0,3.0,1.0,0.0
17760720,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.795724630355835,0.3335356414318084,0.3031767606735229,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9243614673614502,0.525773286819458,0.5742490887641907,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8818228244781494,0.4601166844367981,0.323289692401886,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8595327138900757,0.4254668056964874,0.4055627286434173,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6880014538764954,0.213220402598381,0.9763195514678956,284.89923095703125,284.95001220703125,302.3764343261719,297.2523193359375,299.310302734375,297.2629699707031,284.9013977050781,1.0,0.5791237950325012,0.5511061549186707,0.5511061549186707,1.0,1.0,-3.0109879970550537,1.2011706829071045,1.8098173141479488,0.5197318196296692,0.8887413144111633,0.8887413144111633,0.0,166.9417724609375,144.0,73876.015625,0.0,2410.16015625,1.0,278.2565002441406,283.005126953125,300.26953125,305.11822509765625,293.1499938964844,293.1499938964844,278.54998779296875,38542.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435688018798828,1.0,0.0,0.0,3.7169108390808105,3.716935873031616,9.218443324243708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.6884765625,0.0,1628.2677001953125,1895.4371337890625,0.0,2875.076171875,0.9224148988723756,1.0,0.0,3.0,1.0,0.0
17760780,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8111860156059265,0.3345402479171753,0.3033921122550964,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9459805488586426,0.5286805033683777,0.5765517354011536,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9005046486854553,0.4633095860481262,0.3249579966068268,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.876207172870636,0.4268381297588348,0.4061613380908966,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7020446062088013,0.2140277475118637,0.9771357178688048,285.00958251953125,284.95001220703125,302.4355163574219,297.225830078125,299.3338623046875,297.2704772949219,285.0077514648437,1.0,0.5733072757720947,0.5491429567337036,0.5491429567337036,1.0,1.0,-3.01735258102417,1.201034665107727,1.816317796707153,0.5183379054069519,0.989306092262268,0.989306092262268,0.0,155.77243041992188,132.0,73260.7265625,0.0,2364.403076171875,1.0,278.5436706542969,283.1222229003906,300.215576171875,304.9454650878906,293.1499938964844,293.1499938964844,278.25,33526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384194374084473,1.0,0.0,0.0,3.826335906982422,3.826361179351807,9.76921000983566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.0283203125,0.0,1718.93798828125,1895.4371337890625,0.0,2826.95166015625,0.9430074095726012,1.0,0.0,3.0,1.0,0.0
17760840,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8111860156059265,0.3345402479171753,0.3033921122550964,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9459805488586426,0.5286805033683777,0.5765517354011536,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9005046486854553,0.4633095860481262,0.3249579966068268,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.876207172870636,0.4268381297588348,0.4061613380908966,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7020446062088013,0.2140277475118637,0.9771357178688048,285.00958251953125,284.95001220703125,302.4355163574219,297.225830078125,299.3338623046875,297.2704772949219,285.0077514648437,1.0,0.5733072757720947,0.5491429567337036,0.5491429567337036,1.0,1.0,-3.01735258102417,1.201034665107727,1.816317796707153,0.5183379054069519,0.989306092262268,0.989306092262268,0.0,155.77243041992188,132.0,73260.7265625,0.0,2364.403076171875,1.0,278.5436706542969,283.1222229003906,300.215576171875,304.9454650878906,293.1499938964844,293.1499938964844,278.25,33526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384194374084473,1.0,0.0,0.0,3.826335906982422,3.826361179351807,9.76921000983566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.0283203125,0.0,1718.93798828125,1895.4371337890625,0.0,2826.95166015625,0.9430074095726012,1.0,0.0,3.0,1.0,0.0
17760900,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8194650411605835,0.3346575796604156,0.3035165965557098,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9575950503349304,0.5297372937202454,0.5777238607406616,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9114902019500732,0.4645127654075622,0.3258127570152282,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8858773708343506,0.4272222816944122,0.4065015614032745,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7099831104278564,0.214299201965332,0.9777582287788392,284.8700256347656,284.95001220703125,302.4649658203125,297.2128601074219,299.3429870605469,297.27008056640625,284.86651611328125,1.0,0.5703399181365967,0.5481613278388977,0.5481613278388977,1.0,1.0,-3.020918130874634,1.201103448867798,1.819814682006836,0.5178115963935852,0.8937439918518066,0.8937439918518066,0.0,150.05557250976562,132.0,74154.015625,0.0,2341.457275390625,1.0,278.2938232421875,282.96417236328125,300.2441101074219,305.15673828125,293.1499938964844,293.1499938964844,278.25,37279.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438996076583862,1.0,0.0,0.0,3.799743175506592,3.799768924713135,9.633891977500753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.5771484375,0.0,1716.2037353515625,1895.4371337890625,0.0,2878.169677734375,0.9377237558364868,1.0,0.0,3.0,1.0,0.0
17760960,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8272886276245117,0.3346291184425354,0.30328568816185,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9683000445365906,0.5306299328804016,0.5784449577331543,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9230764508247375,0.4655798077583313,0.3263864815235138,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8954313397407532,0.4274523258209228,0.4065160453319549,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7173172831535339,0.2144696116447448,0.9775798916816713,284.8989562988281,284.95001220703125,302.49432373046875,297.2001037597656,299.3507385253906,297.26763916015625,284.90118408203125,1.0,0.5671922564506531,0.5471917390823364,0.5471917390823364,1.0,1.0,-3.0218892097473145,1.200055480003357,1.821833848953247,0.5167089700698853,0.8896742463111877,0.8896742463111877,0.0,144.61676025390625,120.0,73818.953125,0.0,2315.194091796875,1.0,278.25665283203125,282.9949035644531,300.2171630859375,305.06109619140625,293.1499938964844,293.1499938964844,278.54998779296875,38536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450775146484375,1.0,0.0,0.0,3.722062110900879,3.722087383270264,9.244012630915676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7607421875,0.0,1634.1837158203125,1895.4371337890625,0.0,2889.18896484375,0.9234955310821532,1.0,0.0,3.0,1.0,0.0
17761020,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.846798300743103,0.33564293384552,0.3034962713718414,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9907963871955872,0.5334250330924988,0.5806112289428711,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9512765407562256,0.468772828578949,0.3280453681945801,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9200419187545776,0.4288066625595093,0.4070861339569092,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7341168522834778,0.2152819186449051,0.9783872365951538,285.012451171875,284.95001220703125,302.5504455566406,297.1765441894531,299.37310791015625,297.2751770019531,285.0105895996094,1.0,0.5611664056777954,0.5453301072120667,0.5453301072120667,1.0,1.0,-3.0280489921569824,1.1999032497406006,1.828145861625672,0.5153363943099976,0.9910719990730286,0.9910719990730286,0.0,133.22821044921875,120.0,73199.375,0.0,2267.555908203125,1.0,278.5425720214844,283.1152648925781,300.16436767578125,304.885986328125,293.1499938964844,293.1499938964844,278.54998779296875,33484.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397857546806335,1.0,0.0,0.0,3.8279855251312256,3.8280107975006095,9.77763534137921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.072265625,0.0,1720.6077880859375,1895.4371337890625,0.0,2839.7138671875,0.9433728456497192,1.0,0.0,3.0,1.0,0.0
17761080,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8477559089660645,0.3356827795505523,0.3035197257995605,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9917434453964232,0.5335391163825989,0.5807195901870728,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.952563464641571,0.468903511762619,0.3281266391277313,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9213065505027772,0.4288632571697235,0.4071243405342102,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7349176406860352,0.2153175473213195,0.9784608483314514,285.0106201171875,284.95001220703125,302.5527648925781,297.17559814453125,299.3739929199219,297.2754821777344,285.00885009765625,1.0,0.5609201788902283,0.5452525615692139,0.5452525615692139,1.0,1.0,-3.0284228324890137,1.1999462842941284,1.8284766674041748,0.5153077840805054,0.9914918541908264,0.9914918541908264,0.0,132.73814392089844,123.0,73213.2265625,0.0,2265.6962890625,1.0,278.543701171875,283.1133728027344,300.1649169921875,304.8901062011719,293.1499938964844,293.1499938964844,278.25,33517.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839846134185791,1.0,0.0,0.0,3.8312714099884033,3.831296920776367,9.794429161047449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2734375,0.0,1724.853515625,1895.4371337890625,0.0,2840.277587890625,0.944123923778534,1.0,0.0,3.0,1.0,0.0
17761140,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8576945066452026,0.3357754051685333,0.3036749064922333,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5355781316757202,0.5795466899871826,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.96617990732193,0.471247136592865,0.3298071622848511,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9346577525138856,0.4294829964637756,0.4077517390251159,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7434853315353394,0.2157594859600067,0.980177879333496,284.89825439453125,284.95001220703125,302.6107482910156,297.15283203125,299.3902587890625,297.27264404296875,284.9002380371094,1.0,0.5588580369949341,0.5433133840560913,0.5433133840560913,1.0,1.0,-3.032472610473633,1.1986887454986572,1.833783864974976,0.5135787725448608,0.8911937475204468,0.8911937475204468,0.0,127.92933654785156,126.0,73794.8984375,0.0,2247.93408203125,1.0,278.2564392089844,282.9839782714844,300.169677734375,305.0107116699219,293.1499938964844,293.1499938964844,278.54998779296875,38503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464794158935547,1.0,0.0,0.0,3.729403018951416,3.729428291320801,9.28051235860039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.8203125,0.0,1642.4512939453125,1895.4371337890625,0.0,2902.3076171875,0.9251099228858948,1.0,0.0,3.0,1.0,0.0
17761200,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8576945066452026,0.3357754051685333,0.3036749064922333,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5355781316757202,0.5795466899871826,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.96617990732193,0.471247136592865,0.3298071622848511,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9346577525138856,0.4294829964637756,0.4077517390251159,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7434853315353394,0.2157594859600067,0.980177879333496,284.89825439453125,284.95001220703125,302.6107482910156,297.15283203125,299.3902587890625,297.27264404296875,284.9002380371094,1.0,0.5588580369949341,0.5433133840560913,0.5433133840560913,1.0,1.0,-3.032472610473633,1.1986887454986572,1.833783864974976,0.5135787725448608,0.8911937475204468,0.8911937475204468,0.0,127.92933654785156,126.0,73794.8984375,0.0,2247.93408203125,1.0,278.2564392089844,282.9839782714844,300.169677734375,305.0107116699219,293.1499938964844,293.1499938964844,278.54998779296875,38503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464794158935547,1.0,0.0,0.0,3.729403018951416,3.729428291320801,9.28051235860039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.8203125,0.0,1642.4512939453125,1895.4371337890625,0.0,2902.3076171875,0.9251099228858948,1.0,0.0,3.0,1.0,0.0
17761260,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8608222603797913,0.3367248475551605,0.3042451739311218,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5394588708877563,0.5743491649627686,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9710850715637208,0.4745484888553619,0.3318645060062408,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9388461112976074,0.4308153092861175,0.4087334275245666,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.746273398399353,0.2165190875530243,0.9827904105186462,285.0074462890625,284.95001220703125,302.668212890625,297.1322631835937,299.41485595703125,297.2841186523437,285.005615234375,1.0,0.5585166811943054,0.5414119362831116,0.5414119362831116,1.0,1.0,-3.0342681407928467,1.1965148448944092,1.8377532958984373,0.5111042261123657,0.9899187088012696,0.9899187088012696,0.0,126.767822265625,129.0,73089.3984375,0.0,2245.343017578125,1.0,278.5437316894531,283.1021728515625,300.1200866699219,304.8372802734375,293.1499938964844,293.1499938964844,278.25,33623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840951681137085,1.0,0.0,0.0,3.8342032432556152,3.834228754043579,9.809424454942928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.4013671875,0.0,1729.2452392578125,1895.4371337890625,0.0,2850.60791015625,0.944844126701355,1.0,0.0,3.0,1.0,0.0
17761320,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8608222603797913,0.3367248475551605,0.3042451739311218,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5394588708877563,0.5743491649627686,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9710850715637208,0.4745484888553619,0.3318645060062408,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9388461112976074,0.4308153092861175,0.4087334275245666,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.746273398399353,0.2165190875530243,0.9827904105186462,285.0074462890625,284.95001220703125,302.668212890625,297.1322631835937,299.41485595703125,297.2841186523437,285.005615234375,1.0,0.5585166811943054,0.5414119362831116,0.5414119362831116,1.0,1.0,-3.0342681407928467,1.1965148448944092,1.8377532958984373,0.5111042261123657,0.9899187088012696,0.9899187088012696,0.0,126.767822265625,129.0,73089.3984375,0.0,2245.343017578125,1.0,278.5437316894531,283.1021728515625,300.1200866699219,304.8372802734375,293.1499938964844,293.1499938964844,278.25,33623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840951681137085,1.0,0.0,0.0,3.8342032432556152,3.834228754043579,9.809424454942928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.4013671875,0.0,1729.2452392578125,1895.4371337890625,0.0,2850.60791015625,0.944844126701355,1.0,0.0,3.0,1.0,0.0
17761380,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8610257506370544,0.3367255926132202,0.3044871985912323,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5426656007766724,0.5743946433067322,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9727402329444884,0.4768647253513336,0.333660751581192,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9394719004631042,0.4313645362854004,0.4094767570495605,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7467833161354065,0.2168703526258468,0.9849869012832642,284.9005126953125,284.95001220703125,302.72509765625,297.1144714355469,299.43328857421875,297.2857666015625,284.90283203125,1.0,0.5595458149909973,0.5395104885101318,0.5395104885101318,1.0,1.0,-3.040304183959961,1.1961268186569214,1.84417724609375,0.5095678567886353,0.8919948935508728,0.8919948935508728,0.0,127.02818298339844,132.0,73689.53125,0.0,2257.541748046875,1.0,278.2564392089844,282.9779663085937,300.12939453125,304.9588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471779823303223,1.0,0.0,0.0,3.7286219596862793,3.728647232055664,9.2766248371845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.28515625,0.0,1641.5626220703125,1895.4371337890625,0.0,2908.846435546875,0.9250285029411316,1.0,0.0,3.0,1.0,0.0
17761440,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8610257506370544,0.3367255926132202,0.3044871985912323,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5426656007766724,0.5743946433067322,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9727402329444884,0.4768647253513336,0.333660751581192,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9394719004631042,0.4313645362854004,0.4094767570495605,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7467833161354065,0.2168703526258468,0.9849869012832642,284.9005126953125,284.95001220703125,302.72509765625,297.1144714355469,299.43328857421875,297.2857666015625,284.90283203125,1.0,0.5595458149909973,0.5395104885101318,0.5395104885101318,1.0,1.0,-3.040304183959961,1.1961268186569214,1.84417724609375,0.5095678567886353,0.8919948935508728,0.8919948935508728,0.0,127.02818298339844,132.0,73689.53125,0.0,2257.541748046875,1.0,278.2564392089844,282.9779663085937,300.12939453125,304.9588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471779823303223,1.0,0.0,0.0,3.7286219596862793,3.728647232055664,9.2766248371845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.28515625,0.0,1641.5626220703125,1895.4371337890625,0.0,2908.846435546875,0.9250285029411316,1.0,0.0,3.0,1.0,0.0
17761500,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8605533838272095,0.3371330797672272,0.30462846159935,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.5444208979606628,0.5756174921989441,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9729408025741576,0.4784732758998871,0.3345881998538971,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.939026176929474,0.4319616556167602,0.409840852022171,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7465144991874695,0.2171870172023773,0.9859644770622252,285.02789306640625,284.95001220703125,302.7532958984375,297.10675048828125,299.4444885253906,297.2898254394531,285.03057861328125,1.0,0.5604098439216614,0.5385597944259644,0.5385597944259644,1.0,1.0,-3.04447603225708,1.196421504020691,1.8480544090271,0.5089724659919739,0.9814772009849548,0.9814772009849548,0.0,127.48065948486328,132.0,72949.4140625,0.0,2267.416015625,1.0,278.5040283203125,283.115966796875,300.08154296875,304.7379150390625,293.1499938964844,293.1499938964844,278.54998779296875,34188.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423842787742615,1.0,0.0,0.0,3.7757198810577393,3.775744676589966,9.512459087090974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.7294921875,0.0,1663.5665283203125,1895.4371337890625,0.0,2863.999755859375,0.933874487876892,1.0,0.0,3.0,1.0,0.0
17761560,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.860521674156189,0.3376796245574951,0.3051129281520843,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.5462535619735718,0.5765973925590515,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9735305905342102,0.4802235066890716,0.3357998132705688,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9390137791633606,0.4327081143856048,0.4105243980884552,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7465367317199707,0.2175952792167663,0.9877356886863708,285.0162353515625,284.95001220703125,302.78131103515625,297.0998840332031,299.45654296875,297.2952880859375,285.0146484375,1.0,0.5615268349647522,0.5376206040382385,0.5376206040382385,1.0,1.0,-3.050487756729126,1.197512984275818,1.8529748916625977,0.508771538734436,0.998716115951538,0.998716115951538,0.0,127.95128631591795,135.0,73186.7578125,0.0,2280.738525390625,1.0,278.5436096191406,283.0995483398437,300.0877685546875,304.8047180175781,293.1499938964844,293.1499938964844,278.25,33404.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416635990142822,1.0,0.0,0.0,3.8413338661193848,3.8413591384887695,9.845944077824242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.8095703125,0.0,1736.1959228515625,1895.4371337890625,0.0,2857.26220703125,0.9464364647865297,1.0,0.0,3.0,1.0,0.0
17761620,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8581779599189758,0.3376627266407013,0.3053987026214599,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5484294295310974,0.5819417834281921,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9723798632621764,0.4825473427772522,0.337651789188385,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9363842606544496,0.4332495033740997,0.4113211631774902,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7448910474777222,0.2178921848535537,0.9899643063545228,284.9029846191406,284.95001220703125,302.8367919921875,297.089111328125,299.470947265625,297.2908630371094,284.90533447265625,1.0,0.5641683340072632,0.5357422232627869,0.5357422232627869,1.0,1.0,-3.062283515930176,1.199555516242981,1.8627279996871948,0.5083380937576294,0.9009968042373656,0.9009968042373656,0.0,129.68319702148438,138.0,74009.734375,0.0,2311.236328125,1.0,278.2563171386719,282.9667358398437,300.1058349609375,304.9510803222656,293.1499938964844,293.1499938964844,278.54998779296875,38153.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482646942138672,1.0,0.0,0.0,3.753619909286499,3.753645420074463,9.4014296792011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.5458984375,0.0,1668.10693359375,1895.4371337890625,0.0,2919.019775390625,0.9302971363067628,1.0,0.0,3.0,1.0,0.0
17761680,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8581779599189758,0.3376627266407013,0.3053987026214599,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5484294295310974,0.5819417834281921,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9723798632621764,0.4825473427772522,0.337651789188385,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9363842606544496,0.4332495033740997,0.4113211631774902,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7448910474777222,0.2178921848535537,0.9899643063545228,284.9029846191406,284.95001220703125,302.8367919921875,297.089111328125,299.470947265625,297.2908630371094,284.90533447265625,1.0,0.5641683340072632,0.5357422232627869,0.5357422232627869,1.0,1.0,-3.062283515930176,1.199555516242981,1.8627279996871948,0.5083380937576294,0.9009968042373656,0.9009968042373656,0.0,129.68319702148438,138.0,74009.734375,0.0,2311.236328125,1.0,278.2563171386719,282.9667358398437,300.1058349609375,304.9510803222656,293.1499938964844,293.1499938964844,278.54998779296875,38153.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482646942138672,1.0,0.0,0.0,3.753619909286499,3.753645420074463,9.4014296792011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.5458984375,0.0,1668.10693359375,1895.4371337890625,0.0,2919.019775390625,0.9302971363067628,1.0,0.0,3.0,1.0,0.0
