time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8559024333953857,0.3386050164699554,0.3060344457626343,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.5508456230163574,0.5879023671150208,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9711880683898926,0.4858980178833008,0.3398074805736542,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9336338639259338,0.4345882534980774,0.4123874008655548,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7431176900863647,0.2185499966144561,0.9925667643547058,285.0259094238281,284.95001220703125,302.8914489746094,297.0826416015625,299.4898681640625,297.2942810058594,285.0251159667969,1.0,0.5672512650489807,0.5338638424873352,0.5338638424873352,1.0,1.0,-3.0762758255004883,1.2025024890899658,1.8737733364105225,0.5081906318664551,1.0,1.0,0.0,131.65687561035156,141.0,73550.5625,0.0,2347.27392578125,1.0,278.5436096191406,283.0959167480469,300.0715637207031,304.809326171875,293.1499938964844,293.1499938964844,278.25,33614.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842951774597168,1.0,0.0,0.0,3.862393140792847,3.8624188899993896,9.954197821571142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.517578125,0.0,1763.669189453125,1895.4371337890625,0.0,2869.3056640625,0.9512049555778505,1.0,0.0,3.0,1.0,0.0
17761800,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8559024333953857,0.3386050164699554,0.3060344457626343,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.5508456230163574,0.5879023671150208,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9711880683898926,0.4858980178833008,0.3398074805736542,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9336338639259338,0.4345882534980774,0.4123874008655548,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7431176900863647,0.2185499966144561,0.9925667643547058,285.0259094238281,284.95001220703125,302.8914489746094,297.0826416015625,299.4898681640625,297.2942810058594,285.0251159667969,1.0,0.5672512650489807,0.5338638424873352,0.5338638424873352,1.0,1.0,-3.0762758255004883,1.2025024890899658,1.8737733364105225,0.5081906318664551,1.0,1.0,0.0,131.65687561035156,141.0,73550.5625,0.0,2347.27392578125,1.0,278.5436096191406,283.0959167480469,300.0715637207031,304.809326171875,293.1499938964844,293.1499938964844,278.25,33614.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842951774597168,1.0,0.0,0.0,3.862393140792847,3.8624188899993896,9.954197821571142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.517578125,0.0,1763.669189453125,1895.4371337890625,0.0,2869.3056640625,0.9512049555778505,1.0,0.0,3.0,1.0,0.0
17761860,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8524855971336365,0.3385887444019317,0.3063536584377289,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5518829226493835,0.5957956910133362,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9686889052391052,0.4881663918495178,0.3416547179222107,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9295377731323242,0.4351402819156647,0.4132266342639923,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7405012249946594,0.218779057264328,0.9946370124816896,284.90350341796875,284.95001220703125,302.9452209472656,297.0810241699219,299.4995422363281,297.28436279296875,284.9055480957031,1.0,0.5706419348716736,0.5317763090133667,0.5317763090133667,1.0,1.0,-3.090632438659668,1.2052067518234253,1.885425686836243,0.507780909538269,0.9120587706565856,0.9120587706565856,0.0,134.13092041015625,144.0,74559.484375,0.0,2386.927490234375,1.0,278.2567749023437,282.9518127441406,300.0980529785156,304.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,37855.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495879173278809,1.0,0.0,0.0,3.79374885559082,3.7937746047973633,9.603520538803425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.03125,0.0,1713.4837646484375,1895.4371337890625,0.0,2931.4111328125,0.93884539604187,1.0,0.0,3.0,1.0,0.0
17761920,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8524855971336365,0.3385887444019317,0.3063536584377289,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5518829226493835,0.5957956910133362,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9686889052391052,0.4881663918495178,0.3416547179222107,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9295377731323242,0.4351402819156647,0.4132266342639923,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7405012249946594,0.218779057264328,0.9946370124816896,284.90350341796875,284.95001220703125,302.9452209472656,297.0810241699219,299.4995422363281,297.28436279296875,284.9055480957031,1.0,0.5706419348716736,0.5317763090133667,0.5317763090133667,1.0,1.0,-3.090632438659668,1.2052067518234253,1.885425686836243,0.507780909538269,0.9120587706565856,0.9120587706565856,0.0,134.13092041015625,144.0,74559.484375,0.0,2386.927490234375,1.0,278.2567749023437,282.9518127441406,300.0980529785156,304.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,37855.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495879173278809,1.0,0.0,0.0,3.79374885559082,3.7937746047973633,9.603520538803425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.03125,0.0,1713.4837646484375,1895.4371337890625,0.0,2931.4111328125,0.93884539604187,1.0,0.0,3.0,1.0,0.0
17761980,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8475037217140198,0.3387832939624786,0.3065235316753387,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.997944712638855,0.5524928569793701,0.6018113493919373,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9642598628997804,0.490664929151535,0.3433780968189239,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9233288168907166,0.435799092054367,0.4138658344745636,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7364820241928101,0.2189732939004898,0.995882511138916,284.9240417480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50885009765625,297.2750549316406,284.9257507324219,1.0,0.5739477276802063,0.5296887755393982,0.5296887755393982,1.0,1.0,-3.101449728012085,1.2063242197036743,1.8951256275177,0.5065826177597046,0.894318163394928,0.894318163394928,0.0,137.3172149658203,147.0,74629.65625,0.0,2424.044677734375,1.0,278.1522216796875,282.95928955078125,300.085205078125,304.9512023925781,293.1499938964844,293.1499938964844,278.45001220703125,37900.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499833941459656,1.0,0.0,0.0,3.709071159362793,3.709096193313599,9.179597668662608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9716796875,0.0,1614.3375244140625,1895.4371337890625,0.0,2935.115478515625,0.920212984085083,1.0,0.0,3.0,1.0,0.0
17762040,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8475037217140198,0.3387832939624786,0.3065235316753387,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.997944712638855,0.5524928569793701,0.6018113493919373,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9642598628997804,0.490664929151535,0.3433780968189239,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9233288168907166,0.435799092054367,0.4138658344745636,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7364820241928101,0.2189732939004898,0.995882511138916,284.9240417480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50885009765625,297.2750549316406,284.9257507324219,1.0,0.5739477276802063,0.5296887755393982,0.5296887755393982,1.0,1.0,-3.101449728012085,1.2063242197036743,1.8951256275177,0.5065826177597046,0.894318163394928,0.894318163394928,0.0,137.3172149658203,147.0,74629.65625,0.0,2424.044677734375,1.0,278.1522216796875,282.95928955078125,300.085205078125,304.9512023925781,293.1499938964844,293.1499938964844,278.45001220703125,37900.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499833941459656,1.0,0.0,0.0,3.709071159362793,3.709096193313599,9.179597668662608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9716796875,0.0,1614.3375244140625,1895.4371337890625,0.0,2935.115478515625,0.920212984085083,1.0,0.0,3.0,1.0,0.0
17762100,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8451048731803894,0.339282363653183,0.3068412840366363,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9958201050758362,0.5533894300460815,0.6025100350379944,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9620042443275452,0.4923461377620697,0.3444321751594543,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9202414751052856,0.4364868700504303,0.4143952131271362,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7344714403152466,0.2192487120628357,0.996953010559082,285.0454406738281,284.95001220703125,303.0240478515625,297.0888366699219,299.5168151855469,297.2762145996094,285.0475769042969,1.0,0.5755089521408081,0.5286449790000916,0.5286449790000916,1.0,1.0,-3.1057686805725098,1.2064098119735718,1.8993587493896484,0.5056343078613281,0.9867510199546814,0.9867510199546814,0.0,138.9808349609375,147.0,73953.0078125,0.0,2440.991455078125,1.0,278.40301513671875,283.0926208496094,300.0570373535156,304.7646179199219,293.1499938964844,293.1499938964844,278.45001220703125,33713.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449593782424927,1.0,0.0,0.0,3.7647650241851807,3.764789581298828,9.457340297558404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.859375,0.0,1646.99072265625,1895.4371337890625,0.0,2888.083740234375,0.9310248494148254,1.0,0.0,3.0,1.0,0.0
17762160,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.843713641166687,0.3398565351963043,0.3074091672897339,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9945697784423828,0.5545110106468201,0.6037108898162842,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9608802795410156,0.4940938949584961,0.3456918895244598,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9184138178825378,0.4372777342796325,0.4151748716831207,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7332673668861389,0.2196009010076522,0.998664617538452,285.0301208496094,284.95001220703125,303.0498046875,297.0944519042969,299.5258483886719,297.2792053222656,285.0284423828125,1.0,0.5771586894989014,0.5276059508323669,0.5276059508323669,1.0,1.0,-3.1122148036956787,1.207390069961548,1.9048246145248413,0.505136251449585,1.0,1.0,0.0,140.31741333007812,150.0,74256.6328125,0.0,2460.296142578125,1.0,278.4434509277344,283.0738220214844,300.0788879394531,304.8557434082031,293.1499938964844,293.1499938964844,278.1499938964844,33108.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440868854522705,1.0,0.0,0.0,3.834902286529541,3.834927558898926,9.81300104285765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.45703125,0.0,1726.045654296875,1895.4371337890625,0.0,2879.921875,0.9447216391563416,1.0,0.0,3.0,1.0,0.0
17762220,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8386083841323853,0.3397886753082275,0.3077531158924103,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9900527596473694,0.555629551410675,0.6053782105445862,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9557961225509644,0.4962666630744934,0.3475264608860016,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.91208016872406,0.4378046095371246,0.4160673320293426,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7291253209114075,0.2197394967079162,1.0006215572357178,284.9047241210937,284.95001220703125,303.1004943847656,297.110595703125,299.534423828125,297.2710266113281,284.9064025878906,1.0,0.5802229046821594,0.5255278944969177,0.5255278944969177,1.0,1.0,-3.120012044906616,1.2071276903152466,1.91288423538208,0.5031982064247131,0.905142605304718,0.905142605304718,0.0,143.8389129638672,153.0,75173.828125,0.0,2493.885498046875,1.0,278.1568603515625,282.9298400878906,300.1241760253906,305.0409240722656,293.1499938964844,293.1499938964844,278.1499938964844,37857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501285910606384,1.0,0.0,0.0,3.762984037399292,3.763009548187256,9.448394848732278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.4453125,0.0,1676.8687744140625,1895.4371337890625,0.0,2936.47509765625,0.9319880604743958,1.0,0.0,3.0,1.0,0.0
17762280,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8386083841323853,0.3397886753082275,0.3077531158924103,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9900527596473694,0.555629551410675,0.6053782105445862,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9557961225509644,0.4962666630744934,0.3475264608860016,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.91208016872406,0.4378046095371246,0.4160673320293426,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7291253209114075,0.2197394967079162,1.0006215572357178,284.9047241210937,284.95001220703125,303.1004943847656,297.110595703125,299.534423828125,297.2710266113281,284.9064025878906,1.0,0.5802229046821594,0.5255278944969177,0.5255278944969177,1.0,1.0,-3.120012044906616,1.2071276903152466,1.91288423538208,0.5031982064247131,0.905142605304718,0.905142605304718,0.0,143.8389129638672,153.0,75173.828125,0.0,2493.885498046875,1.0,278.1568603515625,282.9298400878906,300.1241760253906,305.0409240722656,293.1499938964844,293.1499938964844,278.1499938964844,37857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501285910606384,1.0,0.0,0.0,3.762984037399292,3.763009548187256,9.448394848732278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.4453125,0.0,1676.8687744140625,1895.4371337890625,0.0,2936.47509765625,0.9319880604743958,1.0,0.0,3.0,1.0,0.0
17762340,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.833918035030365,0.3400953412055969,0.3080122470855713,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9857141375541688,0.557174563407898,0.6070131659507751,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.951071798801422,0.4988510012626648,0.349300354719162,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9064055681228638,0.4385778903961181,0.4168032705783844,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7251918911933899,0.2199447602033615,1.0018694400787354,284.938720703125,284.95001220703125,303.1499938964844,297.1337280273437,299.545654296875,297.2682800292969,284.9397888183594,1.0,0.5830309391021729,0.5234498381614685,0.5234498381614685,1.0,1.0,-3.126546621322632,1.206297516822815,1.920249104499817,0.5007929801940918,0.9110867977142334,0.9110867977142334,0.0,147.16995239257812,156.0,75125.796875,0.0,2524.197509765625,1.0,278.1502990722656,282.95855712890625,300.1284484863281,305.0106506347656,293.1499938964844,293.1499938964844,278.1499938964844,36778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483647704124451,1.0,0.0,0.0,3.733221292495728,3.733246326446533,9.299525345340952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.349609375,0.0,1633.7008056640625,1895.4371337890625,0.0,2919.95703125,0.9245998859405518,1.0,0.0,3.0,1.0,0.0
17762400,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.833918035030365,0.3400953412055969,0.3080122470855713,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9857141375541688,0.557174563407898,0.6070131659507751,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.951071798801422,0.4988510012626648,0.349300354719162,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9064055681228638,0.4385778903961181,0.4168032705783844,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7251918911933899,0.2199447602033615,1.0018694400787354,284.938720703125,284.95001220703125,303.1499938964844,297.1337280273437,299.545654296875,297.2682800292969,284.9397888183594,1.0,0.5830309391021729,0.5234498381614685,0.5234498381614685,1.0,1.0,-3.126546621322632,1.206297516822815,1.920249104499817,0.5007929801940918,0.9110867977142334,0.9110867977142334,0.0,147.16995239257812,156.0,75125.796875,0.0,2524.197509765625,1.0,278.1502990722656,282.95855712890625,300.1284484863281,305.0106506347656,293.1499938964844,293.1499938964844,278.1499938964844,36778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483647704124451,1.0,0.0,0.0,3.733221292495728,3.733246326446533,9.299525345340952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.349609375,0.0,1633.7008056640625,1895.4371337890625,0.0,2919.95703125,0.9245998859405518,1.0,0.0,3.0,1.0,0.0
17762460,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8302729725837708,0.3405815660953522,0.308521568775177,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.982197880744934,0.5589045286178589,0.6089679598808289,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9475210309028624,0.5015982985496521,0.3512652516365051,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9021622538566588,0.4395318329334259,0.4177737832069397,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.722050666809082,0.2202491462230682,1.0036466121673584,284.95440673828125,284.95001220703125,303.1925354003906,297.15625,299.5559387207031,297.267822265625,284.9547119140625,1.0,0.58587247133255,0.5214563012123108,0.5214563012123108,1.0,1.0,-3.1348674297332764,1.2063119411468506,1.928555369377136,0.4988524317741394,0.9202485084533693,0.9202485084533693,0.0,150.16909790039062,159.0,75256.8671875,0.0,2556.315185546875,1.0,278.1499938964844,282.9687805175781,300.15191650390625,305.0365295410156,293.1499938964844,293.1499938964844,278.1499938964844,36016.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473747372627258,1.0,0.0,0.0,3.732511043548584,3.7325358390808105,9.295986842516868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.28515625,0.0,1627.048095703125,1895.4371337890625,0.0,2910.688232421875,0.9238534569740297,1.0,0.0,3.0,1.0,0.0
17762520,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8302729725837708,0.3405815660953522,0.308521568775177,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.982197880744934,0.5589045286178589,0.6089679598808289,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9475210309028624,0.5015982985496521,0.3512652516365051,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9021622538566588,0.4395318329334259,0.4177737832069397,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.722050666809082,0.2202491462230682,1.0036466121673584,284.95440673828125,284.95001220703125,303.1925354003906,297.15625,299.5559387207031,297.267822265625,284.9547119140625,1.0,0.58587247133255,0.5214563012123108,0.5214563012123108,1.0,1.0,-3.1348674297332764,1.2063119411468506,1.928555369377136,0.4988524317741394,0.9202485084533693,0.9202485084533693,0.0,150.16909790039062,159.0,75256.8671875,0.0,2556.315185546875,1.0,278.1499938964844,282.9687805175781,300.15191650390625,305.0365295410156,293.1499938964844,293.1499938964844,278.1499938964844,36016.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473747372627258,1.0,0.0,0.0,3.732511043548584,3.7325358390808105,9.295986842516868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.28515625,0.0,1627.048095703125,1895.4371337890625,0.0,2910.688232421875,0.9238534569740297,1.0,0.0,3.0,1.0,0.0
17762580,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8267979621887207,0.3410404026508331,0.309042751789093,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9787126779556274,0.560575544834137,0.610912561416626,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9440996050834656,0.5042871832847595,0.3532195091247558,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8982053399085999,0.4404817819595337,0.4187774956226349,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7190285921096802,0.22055384516716,1.0055252313613892,284.9570007324219,284.95001220703125,303.2228698730469,297.1704406738281,299.5609741210937,297.2668762207031,284.9570007324219,1.0,0.588720440864563,0.5194627642631531,0.5194627642631531,1.0,1.0,-3.143342971801758,1.2063443660736084,1.9369986057281487,0.496904969215393,0.9261682033538818,0.9261682033538818,0.0,153.16612243652344,162.0,75432.0859375,0.0,2588.88330078125,1.0,278.1499938964844,282.9669189453125,300.17047119140625,305.0692749023437,293.1499938964844,293.1499938964844,278.1499938964844,35738.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474605083465576,1.0,0.0,0.0,3.742991209030152,3.743016004562378,9.34826232423802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.744140625,0.0,1637.101806640625,1895.4371337890625,0.0,2911.490966796875,0.9259654879570008,1.0,0.0,3.0,1.0,0.0
17762640,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8267979621887207,0.3410404026508331,0.309042751789093,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9787126779556274,0.560575544834137,0.610912561416626,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9440996050834656,0.5042871832847595,0.3532195091247558,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8982053399085999,0.4404817819595337,0.4187774956226349,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7190285921096802,0.22055384516716,1.0055252313613892,284.9570007324219,284.95001220703125,303.2228698730469,297.1704406738281,299.5609741210937,297.2668762207031,284.9570007324219,1.0,0.588720440864563,0.5194627642631531,0.5194627642631531,1.0,1.0,-3.143342971801758,1.2063443660736084,1.9369986057281487,0.496904969215393,0.9261682033538818,0.9261682033538818,0.0,153.16612243652344,162.0,75432.0859375,0.0,2588.88330078125,1.0,278.1499938964844,282.9669189453125,300.17047119140625,305.0692749023437,293.1499938964844,293.1499938964844,278.1499938964844,35738.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474605083465576,1.0,0.0,0.0,3.742991209030152,3.743016004562378,9.34826232423802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.744140625,0.0,1637.101806640625,1895.4371337890625,0.0,2911.490966796875,0.9259654879570008,1.0,0.0,3.0,1.0,0.0
17762700,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8250383734703064,0.3412472307682037,0.3092833459377289,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9768899083137512,0.5613535642623901,0.6118300557136536,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9423236846923828,0.5055722594261169,0.3541614711284637,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.896209180355072,0.4409378170967102,0.4192636609077453,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7174823880195618,0.2206907123327255,1.006412386894226,284.95635986328125,284.95001220703125,303.23370361328125,297.174560546875,299.5614318847656,297.2658996582031,284.9563293457031,1.0,0.5901299118995667,0.5184659957885742,0.5184659957885742,1.0,1.0,-3.1473751068115234,1.2062543630599976,1.941120862960816,0.4958716630935669,0.9278823733329772,0.9278823733329772,0.0,154.69415283203125,162.0,75510.390625,0.0,2604.9853515625,1.0,278.1499938964844,282.9645080566406,300.17559814453125,305.0810852050781,293.1499938964844,293.1499938964844,278.1499938964844,35712.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476767539978027,1.0,0.0,0.0,3.7487881183624254,3.748813152313232,9.37724166760745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.6171875,0.0,1643.6673583984375,1895.4371337890625,0.0,2913.515625,0.9272335767745972,1.0,0.0,3.0,1.0,0.0
17762760,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8232797384262085,0.341448962688446,0.3095179200172424,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9750257730484008,0.5620951652526855,0.6127098798751831,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.940516471862793,0.5068130493164062,0.3550751507282257,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.894219160079956,0.4413886666297912,0.4197439551353454,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.715918779373169,0.2208186239004135,1.007262110710144,284.9554748535156,284.95001220703125,303.2417297363281,297.17681884765625,299.5606384277344,297.2646484375,284.9554443359375,1.0,0.591526448726654,0.5174717903137207,0.5174717903137207,1.0,1.0,-3.151274919509888,1.2061001062393188,1.9451748132705688,0.4948037564754486,0.9291196465492249,0.9291196465492249,0.0,156.2344512939453,165.0,75578.1640625,0.0,2620.931396484375,1.0,278.1499938964844,282.9620361328125,300.1786804199219,305.090087890625,293.1499938964844,293.1499938964844,278.1499938964844,35714.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479639291763306,1.0,0.0,0.0,3.754094123840332,3.7541191577911377,9.403805165675294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9853515625,0.0,1649.8951416015625,1895.4371337890625,0.0,2916.2041015625,0.9284173846244812,1.0,0.0,3.0,1.0,0.0
17762820,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8197937607765198,0.3418383598327636,0.3099741339683532,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9712222218513488,0.5634995102882385,0.6143774390220642,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9368783831596376,0.5092150568962097,0.3568390011787414,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8902991414070129,0.4422754943370819,0.4206905663013458,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7127591371536255,0.2210516184568405,1.0088601112365725,284.9535522460937,284.95001220703125,303.2498474121094,297.1758728027344,299.5556335449219,297.2616577148437,284.9534912109375,1.0,0.5942793488502502,0.5154832601547241,0.5154832601547241,1.0,1.0,-3.158747434616089,1.2056169509887695,1.9531303644180296,0.4925675392150879,0.9305221438407898,0.9305221438407898,0.0,159.33238220214844,168.0,75679.59375,0.0,2652.381103515625,1.0,278.1499938964844,282.9574279785156,300.1788635253906,305.0997314453125,293.1499938964844,293.1499938964844,278.1499938964844,35763.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486682772636414,1.0,0.0,0.0,3.762688398361206,3.762713432312012,9.446909530197444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.9482421875,0.0,1660.369873046875,1895.4371337890625,0.0,2922.798828125,0.9303711652755736,1.0,0.0,3.0,1.0,0.0
17762880,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8197937607765198,0.3418383598327636,0.3099741339683532,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9712222218513488,0.5634995102882385,0.6143774390220642,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9368783831596376,0.5092150568962097,0.3568390011787414,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8902991414070129,0.4422754943370819,0.4206905663013458,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7127591371536255,0.2210516184568405,1.0088601112365725,284.9535522460937,284.95001220703125,303.2498474121094,297.1758728027344,299.5556335449219,297.2616577148437,284.9534912109375,1.0,0.5942793488502502,0.5154832601547241,0.5154832601547241,1.0,1.0,-3.158747434616089,1.2056169509887695,1.9531303644180296,0.4925675392150879,0.9305221438407898,0.9305221438407898,0.0,159.33238220214844,168.0,75679.59375,0.0,2652.381103515625,1.0,278.1499938964844,282.9574279785156,300.1788635253906,305.0997314453125,293.1499938964844,293.1499938964844,278.1499938964844,35763.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486682772636414,1.0,0.0,0.0,3.762688398361206,3.762713432312012,9.446909530197444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.9482421875,0.0,1660.369873046875,1895.4371337890625,0.0,2922.798828125,0.9303711652755736,1.0,0.0,3.0,1.0,0.0
17762940,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8163697123527527,0.3422122001647949,0.3104160726070404,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9673767685890198,0.5648258924484253,0.6159528493881226,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9332917332649232,0.5115509629249573,0.3585490584373474,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8864983916282654,0.4431444406509399,0.4216203391551971,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7095713019371033,0.2212603986263275,1.010344624519348,284.9519348144531,284.95001220703125,303.2478942871094,297.1681213378906,299.5464782714844,297.25836181640625,284.9518737792969,1.0,0.5969812870025635,0.5134947299957275,0.5134947299957275,1.0,1.0,-3.165884733200073,1.2049431800842283,1.9609416723251345,0.4902203977108001,0.9309561848640442,0.9309561848640442,0.0,162.43336486816406,171.0,75737.296875,0.0,2683.320068359375,1.0,278.1499938964844,282.9537048339844,300.1717529296875,305.0988464355469,293.1499938964844,293.1499938964844,278.1499938964844,35833.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494771718978882,1.0,0.0,0.0,3.768423795700073,3.768448829650879,9.475731417296628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.138671875,0.0,1667.6700439453125,1895.4371337890625,0.0,2930.373779296875,0.931702733039856,1.0,0.0,3.0,1.0,0.0
17763000,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8163697123527527,0.3422122001647949,0.3104160726070404,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9673767685890198,0.5648258924484253,0.6159528493881226,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9332917332649232,0.5115509629249573,0.3585490584373474,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8864983916282654,0.4431444406509399,0.4216203391551971,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7095713019371033,0.2212603986263275,1.010344624519348,284.9519348144531,284.95001220703125,303.2478942871094,297.1681213378906,299.5464782714844,297.25836181640625,284.9518737792969,1.0,0.5969812870025635,0.5134947299957275,0.5134947299957275,1.0,1.0,-3.165884733200073,1.2049431800842283,1.9609416723251345,0.4902203977108001,0.9309561848640442,0.9309561848640442,0.0,162.43336486816406,171.0,75737.296875,0.0,2683.320068359375,1.0,278.1499938964844,282.9537048339844,300.1717529296875,305.0988464355469,293.1499938964844,293.1499938964844,278.1499938964844,35833.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494771718978882,1.0,0.0,0.0,3.768423795700073,3.768448829650879,9.475731417296628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.138671875,0.0,1667.6700439453125,1895.4371337890625,0.0,2930.373779296875,0.931702733039856,1.0,0.0,3.0,1.0,0.0
17763060,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8130064010620117,0.3425731360912323,0.3108460307121277,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9635272026062012,0.5660905838012695,0.6174578070640564,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9298034906387328,0.513839840888977,0.3602233529090881,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8828336596488953,0.4439972341060638,0.422534704208374,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7063748836517334,0.2214507758617401,1.0117411613464355,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.53375244140625,297.2550048828125,284.95068359375,1.0,0.5996373295783997,0.5115474462509155,0.5115474462509155,1.0,1.0,-3.17276668548584,1.204187035560608,1.9685797691345213,0.4878564476966858,0.9307895302772522,0.9307895302772522,0.0,165.52752685546875,174.0,75757.4140625,0.0,2713.84130859375,1.0,278.1499938964844,282.95086669921875,300.1581115722656,305.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35900.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850363552570343,1.0,0.0,0.0,3.771606206893921,3.7716314792633057,9.49174307152134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.9091796875,0.0,1671.950927734375,1895.4371337890625,0.0,2938.676025390625,0.9324620366096495,1.0,0.0,3.0,1.0,0.0
17763120,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8130064010620117,0.3425731360912323,0.3108460307121277,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9635272026062012,0.5660905838012695,0.6174578070640564,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9298034906387328,0.513839840888977,0.3602233529090881,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8828336596488953,0.4439972341060638,0.422534704208374,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7063748836517334,0.2214507758617401,1.0117411613464355,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.53375244140625,297.2550048828125,284.95068359375,1.0,0.5996373295783997,0.5115474462509155,0.5115474462509155,1.0,1.0,-3.17276668548584,1.204187035560608,1.9685797691345213,0.4878564476966858,0.9307895302772522,0.9307895302772522,0.0,165.52752685546875,174.0,75757.4140625,0.0,2713.84130859375,1.0,278.1499938964844,282.95086669921875,300.1581115722656,305.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35900.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850363552570343,1.0,0.0,0.0,3.771606206893921,3.7716314792633057,9.49174307152134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.9091796875,0.0,1671.950927734375,1895.4371337890625,0.0,2938.676025390625,0.9324620366096495,1.0,0.0,3.0,1.0,0.0
17763180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8096867799758911,0.3429214358329773,0.31126469373703,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9596882462501526,0.5672999024391174,0.6189014911651611,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9264271855354308,0.5160871148109436,0.3618678152561188,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8793029189109802,0.4448335766792297,0.4234337508678436,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.703250527381897,0.2216261476278305,1.0130668878555298,284.94976806640625,284.95001220703125,303.2167663574219,297.13409423828125,299.5177307128906,297.2516174316406,284.94976806640625,1.0,0.602252185344696,0.5096001029014587,0.5096001029014587,1.0,1.0,-3.179431915283203,1.2032945156097412,1.976137399673462,0.485415518283844,0.9301385879516602,0.9301385879516602,0.0,168.61358642578125,177.0,75743.3359375,0.0,2744.006103515625,1.0,278.1499938964844,282.9486999511719,300.1385498046875,305.06982421875,293.1499938964844,293.1499938964844,278.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513184785842896,1.0,0.0,0.0,3.7725613117218018,3.7725865840911865,9.496551456322776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.05859375,0.0,1673.550537109375,1895.4371337890625,0.0,2947.62158203125,0.9327170848846436,1.0,0.0,3.0,1.0,0.0
17763240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8096867799758911,0.3429214358329773,0.31126469373703,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9596882462501526,0.5672999024391174,0.6189014911651611,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9264271855354308,0.5160871148109436,0.3618678152561188,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8793029189109802,0.4448335766792297,0.4234337508678436,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.703250527381897,0.2216261476278305,1.0130668878555298,284.94976806640625,284.95001220703125,303.2167663574219,297.13409423828125,299.5177307128906,297.2516174316406,284.94976806640625,1.0,0.602252185344696,0.5096001029014587,0.5096001029014587,1.0,1.0,-3.179431915283203,1.2032945156097412,1.976137399673462,0.485415518283844,0.9301385879516602,0.9301385879516602,0.0,168.61358642578125,177.0,75743.3359375,0.0,2744.006103515625,1.0,278.1499938964844,282.9486999511719,300.1385498046875,305.06982421875,293.1499938964844,293.1499938964844,278.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513184785842896,1.0,0.0,0.0,3.7725613117218018,3.7725865840911865,9.496551456322776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.05859375,0.0,1673.550537109375,1895.4371337890625,0.0,2947.62158203125,0.9327170848846436,1.0,0.0,3.0,1.0,0.0
17763300,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8080362677574158,0.3430904448032379,0.3114695250988006,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9577745199203492,0.5678843259811401,0.6196012496948242,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9247816801071168,0.5171953439712524,0.3626792728900909,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8775851726531982,0.4452450573444366,0.423877090215683,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7017180919647217,0.221708744764328,1.0137062072753906,284.9493713378906,284.95001220703125,303.203857421875,297.1220703125,299.5085144042969,297.2499389648437,284.9493713378906,1.0,0.6035450100898743,0.5086264610290527,0.5086264610290527,1.0,1.0,-3.1826870441436768,1.2027980089187622,1.979889154434204,0.4841667413711548,0.9296532273292542,0.9296532273292542,0.0,170.15394592285156,177.0,75724.3984375,0.0,2758.96240234375,1.0,278.1499938964844,282.9478454589844,300.1266784667969,305.0574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35989.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518168330192566,1.0,0.0,0.0,3.772275686264038,3.772300958633423,9.4951133178256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.9775390625,0.0,1673.427001953125,1895.4371337890625,0.0,2952.290771484375,0.9326715469360352,1.0,0.0,3.0,1.0,0.0
17763360,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8063880205154419,0.3432559967041015,0.3116712868213653,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.955865442752838,0.5684558153152466,0.6202869415283203,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9231647849082948,0.5182937979698181,0.3634838759899139,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8758977055549622,0.4456519186496734,0.4243161976337433,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7002051472663879,0.2217882424592971,1.0143312215805054,284.94903564453125,284.95001220703125,303.1890563964844,297.1087951660156,299.4986877441406,297.24822998046875,284.94903564453125,1.0,0.6048285961151123,0.5076757073402405,0.5076757073402405,1.0,1.0,-3.1858935356140137,1.20231032371521,1.9835833311080933,0.4829408526420593,0.9290913343429564,0.9290913343429564,0.0,171.69285583496094,180.0,75698.890625,0.0,2773.84033203125,1.0,278.1499938964844,282.9471130371094,300.113525390625,305.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,36014.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523308038711548,1.0,0.0,0.0,3.771551370620728,3.771576642990112,9.491467380939866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.39453125,0.0,1672.7669677734375,1895.4371337890625,0.0,2957.1064453125,0.9325261116027832,1.0,0.0,3.0,1.0,0.0
17763420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8031161427497864,0.343580812215805,0.3120682835578918,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.952060043811798,0.5695559978485107,0.6216137409210205,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9200093150138856,0.5204484462738037,0.3650666773319244,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8726096749305725,0.4464548826217651,0.4251835942268371,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6972351670265198,0.221938356757164,1.015541434288025,284.94842529296875,284.95001220703125,303.1541748046875,297.07861328125,299.4769897460937,297.2447509765625,284.94842529296875,1.0,0.6073691248893738,0.5057741403579712,0.5057741403579712,1.0,1.0,-3.192159414291382,1.2012443542480469,1.990915060043335,0.4804413318634033,0.9276998043060304,0.9276998043060304,0.0,174.76803588867188,183.0,75627.8515625,0.0,2803.3662109375,1.0,278.1499938964844,282.94598388671875,300.08367919921875,305.0100402832031,293.1499938964844,293.1499938964844,278.1499938964844,36061.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534053564071655,1.0,0.0,0.0,3.768866062164306,3.7688913345336914,9.47795683714503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.7919921875,0.0,1669.95556640625,1895.4371337890625,0.0,2967.176025390625,0.9319545030593872,1.0,0.0,3.0,1.0,0.0
17763480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8031161427497864,0.343580812215805,0.3120682835578918,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.952060043811798,0.5695559978485107,0.6216137409210205,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9200093150138856,0.5204484462738037,0.3650666773319244,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8726096749305725,0.4464548826217651,0.4251835942268371,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6972351670265198,0.221938356757164,1.015541434288025,284.94842529296875,284.95001220703125,303.1541748046875,297.07861328125,299.4769897460937,297.2447509765625,284.94842529296875,1.0,0.6073691248893738,0.5057741403579712,0.5057741403579712,1.0,1.0,-3.192159414291382,1.2012443542480469,1.990915060043335,0.4804413318634033,0.9276998043060304,0.9276998043060304,0.0,174.76803588867188,183.0,75627.8515625,0.0,2803.3662109375,1.0,278.1499938964844,282.94598388671875,300.08367919921875,305.0100402832031,293.1499938964844,293.1499938964844,278.1499938964844,36061.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534053564071655,1.0,0.0,0.0,3.768866062164306,3.7688913345336914,9.47795683714503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.7919921875,0.0,1669.95556640625,1895.4371337890625,0.0,2967.176025390625,0.9319545030593872,1.0,0.0,3.0,1.0,0.0
17763540,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7999325394630432,0.3439125716686249,0.3124682903289795,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.948258101940155,0.5705794095993042,0.6228636503219604,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.916921615600586,0.5224916338920593,0.3665822446346283,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8694343566894531,0.4472585618495941,0.4260484278202057,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6943320035934448,0.2220762223005294,1.0166988372802734,284.9478454589844,284.95001220703125,303.1128845214844,297.04400634765625,299.4526062011719,297.24090576171875,284.9478454589844,1.0,0.6098728179931641,0.5038725733757019,0.5038725733757019,1.0,1.0,-3.1982009410858154,1.200039982795715,1.9981610774993896,0.4778670370578766,0.925939440727234,0.925939440727234,0.0,177.8435821533203,186.0,75530.65625,0.0,2832.542724609375,1.0,278.1499938964844,282.9452514648437,300.04937744140625,304.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36105.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545263409614563,1.0,0.0,0.0,3.764568328857422,3.764593601226807,9.456352927372792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.4697265625,0.0,1665.2239990234375,1895.4371337890625,0.0,2977.68212890625,0.9310187697410583,1.0,0.0,3.0,1.0,0.0
