time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7999325394630432,0.3439125716686249,0.3124682903289795,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.948258101940155,0.5705794095993042,0.6228636503219604,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.916921615600586,0.5224916338920593,0.3665822446346283,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8694343566894531,0.4472585618495941,0.4260484278202057,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6943320035934448,0.2220762223005294,1.0166988372802734,284.9478454589844,284.95001220703125,303.1128845214844,297.04400634765625,299.4526062011719,297.24090576171875,284.9478454589844,1.0,0.6098728179931641,0.5038725733757019,0.5038725733757019,1.0,1.0,-3.1982009410858154,1.200039982795715,1.9981610774993896,0.4778670370578766,0.925939440727234,0.925939440727234,0.0,177.8435821533203,186.0,75530.65625,0.0,2832.542724609375,1.0,278.1499938964844,282.9452514648437,300.04937744140625,304.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36105.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545263409614563,1.0,0.0,0.0,3.764568328857422,3.764593601226807,9.456352927372792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.4697265625,0.0,1665.2239990234375,1895.4371337890625,0.0,2977.68212890625,0.9310187697410583,1.0,0.0,3.0,1.0,0.0
17763660,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7968369722366333,0.3442432284355163,0.3128695487976074,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9444658160209656,0.5715326070785522,0.6240361332893372,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9139099717140198,0.5244476199150085,0.3680328726768493,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8663671016693115,0.4480569064617157,0.4269101619720459,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6914946436882019,0.2222020626068115,1.017803430557251,284.9473571777344,284.95001220703125,303.0658874511719,297.0055236816406,299.4261779785156,297.23687744140625,284.9473571777344,1.0,0.6123395562171936,0.5020062327384949,0.5020062327384949,1.0,1.0,-3.204017400741577,1.1987648010253906,2.0052528381347656,0.4752842783927917,0.9239145517349244,0.9239145517349244,0.0,180.91880798339844,189.0,75411.453125,0.0,2861.356689453125,1.0,278.1499938964844,282.9449462890625,300.0111694335937,304.9250793457031,293.1499938964844,293.1499938964844,278.1499938964844,36144.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556867837905884,1.0,0.0,0.0,3.7588436603546143,3.758868932723999,9.42761516853352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.341796875,0.0,1658.783935546875,1895.4371337890625,0.0,2988.56005859375,0.9297600388526917,1.0,0.0,3.0,1.0,0.0
17763720,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7968369722366333,0.3442432284355163,0.3128695487976074,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9444658160209656,0.5715326070785522,0.6240361332893372,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9139099717140198,0.5244476199150085,0.3680328726768493,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8663671016693115,0.4480569064617157,0.4269101619720459,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6914946436882019,0.2222020626068115,1.017803430557251,284.9473571777344,284.95001220703125,303.0658874511719,297.0055236816406,299.4261779785156,297.23687744140625,284.9473571777344,1.0,0.6123395562171936,0.5020062327384949,0.5020062327384949,1.0,1.0,-3.204017400741577,1.1987648010253906,2.0052528381347656,0.4752842783927917,0.9239145517349244,0.9239145517349244,0.0,180.91880798339844,189.0,75411.453125,0.0,2861.356689453125,1.0,278.1499938964844,282.9449462890625,300.0111694335937,304.9250793457031,293.1499938964844,293.1499938964844,278.1499938964844,36144.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556867837905884,1.0,0.0,0.0,3.7588436603546143,3.758868932723999,9.42761516853352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.341796875,0.0,1658.783935546875,1895.4371337890625,0.0,2988.56005859375,0.9297600388526917,1.0,0.0,3.0,1.0,0.0
17763780,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7938218712806702,0.3445575833320617,0.3132591843605041,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9407019019126892,0.5724250078201294,0.625139594078064,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.911009967327118,0.5263543725013733,0.3694427609443664,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8634006977081299,0.4488351941108703,0.4277559518814087,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6887261867523193,0.2223159223794937,1.018853783607483,284.94696044921875,284.95001220703125,303.0138854980469,296.96356201171875,299.3977355957031,297.2329406738281,284.94696044921875,1.0,0.614768385887146,0.5001398921012878,0.5001398921012878,1.0,1.0,-3.209616184234619,1.1973586082458496,2.0122578144073486,0.472631573677063,0.9216405749320984,0.9216405749320984,0.0,183.9888610839844,192.0,75270.6875,0.0,2889.78759765625,1.0,278.1499938964844,282.94500732421875,299.9691467285156,304.87432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36178.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568495512008667,1.0,0.0,0.0,3.75176453590393,3.751789569854736,9.392136917085736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.59375,0.0,1650.7340087890625,1895.4371337890625,0.0,2999.461669921875,0.9281944036483764,1.0,0.0,3.0,1.0,0.0
17763840,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7938218712806702,0.3445575833320617,0.3132591843605041,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9407019019126892,0.5724250078201294,0.625139594078064,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.911009967327118,0.5263543725013733,0.3694427609443664,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8634006977081299,0.4488351941108703,0.4277559518814087,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6887261867523193,0.2223159223794937,1.018853783607483,284.94696044921875,284.95001220703125,303.0138854980469,296.96356201171875,299.3977355957031,297.2329406738281,284.94696044921875,1.0,0.614768385887146,0.5001398921012878,0.5001398921012878,1.0,1.0,-3.209616184234619,1.1973586082458496,2.0122578144073486,0.472631573677063,0.9216405749320984,0.9216405749320984,0.0,183.9888610839844,192.0,75270.6875,0.0,2889.78759765625,1.0,278.1499938964844,282.94500732421875,299.9691467285156,304.87432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36178.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568495512008667,1.0,0.0,0.0,3.75176453590393,3.751789569854736,9.392136917085736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.59375,0.0,1650.7340087890625,1895.4371337890625,0.0,2999.461669921875,0.9281944036483764,1.0,0.0,3.0,1.0,0.0
17763900,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7923420071601868,0.3447084426879883,0.3134489059448242,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9388357996940612,0.5728553533554077,0.6256736516952515,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9096084833145142,0.5272979140281677,0.3701399564743042,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8619523048400879,0.4492168426513672,0.4281723797321319,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6873676180839539,0.2223696112632751,1.0193644762039185,284.9468078613281,284.95001220703125,302.9862670898437,296.94146728515625,299.383056640625,297.23101806640625,284.9468078613281,1.0,0.6159719824790955,0.4992067515850067,0.4992067515850067,1.0,1.0,-3.212355375289917,1.1966146230697632,2.015740871429444,0.4712810516357422,0.920449197292328,0.920449197292328,0.0,185.523681640625,192.0,75194.9453125,0.0,2903.91259765625,1.0,278.1499938964844,282.94512939453125,299.9472045898437,304.8475952148437,293.1499938964844,293.1499938964844,278.1499938964844,36193.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574579954147339,1.0,0.0,0.0,3.74787974357605,3.747904777526856,9.372697036269528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.1015625,0.0,1646.304443359375,1895.4371337890625,0.0,3005.166748046875,0.927333116531372,1.0,0.0,3.0,1.0,0.0
17763960,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.790880024433136,0.3448532223701477,0.3136334121227264,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.936981201171875,0.5732713937759399,0.6261922717094421,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9082417488098145,0.5282352566719055,0.370832085609436,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8605263233184814,0.4495910704135895,0.4285821616649627,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6860266923904419,0.2224208116531372,1.0198636054992676,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3680419921875,297.2291564941406,284.9466552734375,1.0,0.6171665191650391,0.4982829391956329,0.4982829391956329,1.0,1.0,-3.2150447368621826,1.195857286453247,2.0191874504089355,0.4699311256408691,0.919218897819519,0.919218897819519,0.0,187.0567169189453,195.0,75115.0078125,0.0,2917.94580078125,1.0,278.1499938964844,282.9453430175781,299.9244689941406,304.8197631835937,293.1499938964844,293.1499938964844,278.1499938964844,36207.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858061671257019,1.0,0.0,0.0,3.7437264919281006,3.743751287460327,9.351934977530618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.7158203125,0.0,1641.5579833984375,1895.4371337890625,0.0,3010.827392578125,0.926410973072052,1.0,0.0,3.0,1.0,0.0
17764020,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7880077362060547,0.3451272845268249,0.3139890730381012,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9333065152168274,0.5740588307380676,0.6271843910217285,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9056151509284972,0.5300983786582947,0.3722071945667267,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8577380776405334,0.4503209590911865,0.4293848872184753,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6833982467651367,0.2225204706192016,1.0208457708358765,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.33721923828125,297.2255554199219,284.9464111328125,1.0,0.6195346713066101,0.4964353442192077,0.4964353442192077,1.0,1.0,-3.220308780670166,1.194266438484192,2.026042461395264,0.4671868085861206,0.9166762232780457,0.9166762232780457,0.0,190.121322631836,198.0,74946.0078125,0.0,2945.8310546875,1.0,278.1499938964844,282.9459228515625,299.8773193359375,304.7616271972656,293.1499938964844,293.1499938964844,278.1499938964844,36232.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592950105667114,1.0,0.0,0.0,3.734837293624878,3.734862327575684,9.307577784056776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.0810546875,0.0,1631.39599609375,1895.4371337890625,0.0,3022.39306640625,0.9244341254234314,1.0,0.0,3.0,1.0,0.0
17764080,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7880077362060547,0.3451272845268249,0.3139890730381012,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9333065152168274,0.5740588307380676,0.6271843910217285,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9056151509284972,0.5300983786582947,0.3722071945667267,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8577380776405334,0.4503209590911865,0.4293848872184753,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6833982467651367,0.2225204706192016,1.0208457708358765,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.33721923828125,297.2255554199219,284.9464111328125,1.0,0.6195346713066101,0.4964353442192077,0.4964353442192077,1.0,1.0,-3.220308780670166,1.194266438484192,2.026042461395264,0.4671868085861206,0.9166762232780457,0.9166762232780457,0.0,190.121322631836,198.0,74946.0078125,0.0,2945.8310546875,1.0,278.1499938964844,282.9459228515625,299.8773193359375,304.7616271972656,293.1499938964844,293.1499938964844,278.1499938964844,36232.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592950105667114,1.0,0.0,0.0,3.734837293624878,3.734862327575684,9.307577784056776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.0810546875,0.0,1631.39599609375,1895.4371337890625,0.0,3022.39306640625,0.9244341254234314,1.0,0.0,3.0,1.0,0.0
17764140,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852014899253845,0.3453749418258667,0.3143215179443359,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9296777248382568,0.5747709274291992,0.6280969977378845,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9031405448913574,0.5319527983665466,0.3735743761062622,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8550302982330322,0.4510185420513153,0.4301578104496002,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6808445453643799,0.2226176112890243,1.0218133926391602,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.30548095703125,297.22222900390625,284.9462280273437,1.0,0.6218709945678711,0.4945877194404602,0.4945877194404602,1.0,1.0,-3.2254011631011963,1.1925641298294067,2.0328369140625,0.4643783569335937,0.9140186309814452,0.9140186309814452,0.0,193.17965698242188,201.0,74763.6015625,0.0,2973.40380859375,1.0,278.1499938964844,282.9467163085937,299.8278503417969,304.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36252.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605112433433533,1.0,0.0,0.0,3.725122213363648,3.725147008895874,9.259218813895133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.7724609375,0.0,1620.2913818359375,1895.4371337890625,0.0,3033.7998046875,0.9222705364227296,1.0,0.0,3.0,1.0,0.0
17764200,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852014899253845,0.3453749418258667,0.3143215179443359,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9296777248382568,0.5747709274291992,0.6280969977378845,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9031405448913574,0.5319527983665466,0.3735743761062622,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8550302982330322,0.4510185420513153,0.4301578104496002,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6808445453643799,0.2226176112890243,1.0218133926391602,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.30548095703125,297.22222900390625,284.9462280273437,1.0,0.6218709945678711,0.4945877194404602,0.4945877194404602,1.0,1.0,-3.2254011631011963,1.1925641298294067,2.0328369140625,0.4643783569335937,0.9140186309814452,0.9140186309814452,0.0,193.17965698242188,201.0,74763.6015625,0.0,2973.40380859375,1.0,278.1499938964844,282.9467163085937,299.8278503417969,304.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36252.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605112433433533,1.0,0.0,0.0,3.725122213363648,3.725147008895874,9.259218813895133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.7724609375,0.0,1620.2913818359375,1895.4371337890625,0.0,3033.7998046875,0.9222705364227296,1.0,0.0,3.0,1.0,0.0
17764260,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7824581861495972,0.3456006944179535,0.3146347403526306,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9261102676391602,0.5754340887069702,0.6289544701576233,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9007905721664428,0.5338073372840881,0.374940425157547,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8523975014686584,0.4516893029212951,0.4309060275554657,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6783596277236938,0.2227110862731933,1.0227668285369873,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2734680175781,297.2191772460937,284.94610595703125,1.0,0.6241827011108398,0.4927760660648346,0.4927760660648346,1.0,1.0,-3.2303619384765625,1.1908395290374756,2.039522409439087,0.4615825712680816,0.9113299250602722,0.9113299250602722,0.0,196.2371063232422,204.0,74573.515625,0.0,3000.777099609375,1.0,278.1499938964844,282.9476623535156,299.777099609375,304.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36269.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617461919784546,1.0,0.0,0.0,3.714913845062256,3.7149384021759033,9.208540063809778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.0615234375,0.0,1608.6439208984375,1895.4371337890625,0.0,3045.38330078125,0.9199939370155334,1.0,0.0,3.0,1.0,0.0
17764320,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7824581861495972,0.3456006944179535,0.3146347403526306,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9261102676391602,0.5754340887069702,0.6289544701576233,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9007905721664428,0.5338073372840881,0.374940425157547,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8523975014686584,0.4516893029212951,0.4309060275554657,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6783596277236938,0.2227110862731933,1.0227668285369873,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2734680175781,297.2191772460937,284.94610595703125,1.0,0.6241827011108398,0.4927760660648346,0.4927760660648346,1.0,1.0,-3.2303619384765625,1.1908395290374756,2.039522409439087,0.4615825712680816,0.9113299250602722,0.9113299250602722,0.0,196.2371063232422,204.0,74573.515625,0.0,3000.777099609375,1.0,278.1499938964844,282.9476623535156,299.777099609375,304.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36269.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617461919784546,1.0,0.0,0.0,3.714913845062256,3.7149384021759033,9.208540063809778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.0615234375,0.0,1608.6439208984375,1895.4371337890625,0.0,3045.38330078125,0.9199939370155334,1.0,0.0,3.0,1.0,0.0
17764380,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7797737121582031,0.3457972109317779,0.3149221241474151,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9226139187812804,0.5760437250137329,0.6297519207000732,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8985225558280945,0.5356711149215698,0.3763114511966705,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8498335480690002,0.4523241817951202,0.4316208660602569,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6759414672851562,0.2227979451417923,1.0236928462982178,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2411804199219,297.2165222167969,284.94598388671875,1.0,0.6264652609825134,0.490964412689209,0.490964412689209,1.0,1.0,-3.2351644039154053,1.1890137195587158,2.046150922775269,0.4587276577949524,0.9085826873779296,0.9085826873779296,0.0,199.28912353515625,207.0,74373.8984375,0.0,3027.860107421875,1.0,278.1499938964844,282.9486999511719,299.72509765625,304.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629505634307861,1.0,0.0,0.0,3.704157590866089,3.704182147979736,9.155291422757728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.7021484375,0.0,1596.4044189453125,1895.4371337890625,0.0,3056.680419921875,0.917594075202942,1.0,0.0,3.0,1.0,0.0
17764440,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7797737121582031,0.3457972109317779,0.3149221241474151,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9226139187812804,0.5760437250137329,0.6297519207000732,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8985225558280945,0.5356711149215698,0.3763114511966705,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8498335480690002,0.4523241817951202,0.4316208660602569,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6759414672851562,0.2227979451417923,1.0236928462982178,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2411804199219,297.2165222167969,284.94598388671875,1.0,0.6264652609825134,0.490964412689209,0.490964412689209,1.0,1.0,-3.2351644039154053,1.1890137195587158,2.046150922775269,0.4587276577949524,0.9085826873779296,0.9085826873779296,0.0,199.28912353515625,207.0,74373.8984375,0.0,3027.860107421875,1.0,278.1499938964844,282.9486999511719,299.72509765625,304.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629505634307861,1.0,0.0,0.0,3.704157590866089,3.704182147979736,9.155291422757728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.7021484375,0.0,1596.4044189453125,1895.4371337890625,0.0,3056.680419921875,0.917594075202942,1.0,0.0,3.0,1.0,0.0
17764500,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7784522771835327,0.345886081457138,0.3150575757026672,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9208955764770508,0.5763331651687622,0.6301337480545044,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8974169492721558,0.5366082191467285,0.3770002126693725,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8485753536224365,0.4526300430297851,0.4319676458835602,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.674755334854126,0.2228391468524933,1.0241464376449585,284.9459533691406,284.95001220703125,302.6712341308594,296.69293212890625,299.2250671386719,297.2152709960937,284.9459533691406,1.0,0.6275976300239563,0.4900586009025574,0.4900586009025574,1.0,1.0,-3.2375166416168213,1.1880663633346558,2.049450397491455,0.457278162240982,0.9072022438049316,0.9072022438049316,0.0,200.8153076171875,207.0,74271.890625,0.0,3041.327392578125,1.0,278.1499938964844,282.9492492675781,299.69891357421875,304.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,36288.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635492920875549,1.0,0.0,0.0,3.698649644851685,3.698674201965332,9.128085025622568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.212890625,0.0,1590.1552734375,1895.4371337890625,0.0,3062.296875,0.916364312171936,1.0,0.0,3.0,1.0,0.0
17764560,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7771456241607666,0.3459697365760803,0.3151884377002716,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9192004203796388,0.5766142010688782,0.6305063962936401,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8963305354118347,0.5375488996505737,0.3776911795139313,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8473337292671204,0.4529295265674591,0.4323084056377411,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6735849380493164,0.2228790819644928,1.024594783782959,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.2090759277344,297.214111328125,284.9459533691406,1.0,0.6287249326705933,0.4891831874847412,0.4891831874847412,1.0,1.0,-3.2398428916931152,1.1871590614318848,2.0526838302612305,0.4558756053447723,0.9058417677879332,0.9058417677879332,0.0,202.34127807617188,210.0,74169.6015625,0.0,3054.756103515625,1.0,278.1499938964844,282.9498291015625,299.6726379394531,304.5048522949219,293.1499938964844,293.1499938964844,278.1499938964844,36292.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641423583030701,1.0,0.0,0.0,3.693104982376098,3.693129539489746,9.10073822524282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.7138671875,0.0,1583.8721923828125,1895.4371337890625,0.0,3067.8603515625,0.9151260256767272,1.0,0.0,3.0,1.0,0.0
17764620,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7745712399482727,0.3461123406887054,0.3154281675815582,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.915879249572754,0.5771387219429016,0.6312107443809509,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8942216634750366,0.5394511222839355,0.3790864944458008,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8448935747146606,0.4534980058670044,0.4329615831375122,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6712897419929504,0.222953051328659,1.0254651308059692,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.17742919921875,297.2120666503906,284.9459533691406,1.0,0.6309584379196167,0.4874323904514313,0.4874323904514313,1.0,1.0,-3.2443790435791016,1.1852779388427734,2.059101104736328,0.453033447265625,0.9031482338905334,0.9031482338905334,0.0,205.3889617919922,213.0,73962.1796875,0.0,3081.39208984375,1.0,278.1499938964844,282.9510192871094,299.6200256347656,304.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,36298.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86529541015625,1.0,0.0,0.0,3.681864261627197,3.6818885803222656,9.045421620612616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.4892578125,0.0,1571.161376953125,1895.4371337890625,0.0,3078.6767578125,0.9126145243644714,1.0,0.0,3.0,1.0,0.0
17764680,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7745712399482727,0.3461123406887054,0.3154281675815582,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.915879249572754,0.5771387219429016,0.6312107443809509,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8942216634750366,0.5394511222839355,0.3790864944458008,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8448935747146606,0.4534980058670044,0.4329615831375122,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6712897419929504,0.222953051328659,1.0254651308059692,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.17742919921875,297.2120666503906,284.9459533691406,1.0,0.6309584379196167,0.4874323904514313,0.4874323904514313,1.0,1.0,-3.2443790435791016,1.1852779388427734,2.059101104736328,0.453033447265625,0.9031482338905334,0.9031482338905334,0.0,205.3889617919922,213.0,73962.1796875,0.0,3081.39208984375,1.0,278.1499938964844,282.9510192871094,299.6200256347656,304.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,36298.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86529541015625,1.0,0.0,0.0,3.681864261627197,3.6818885803222656,9.045421620612616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.4892578125,0.0,1571.161376953125,1895.4371337890625,0.0,3078.6767578125,0.9126145243644714,1.0,0.0,3.0,1.0,0.0
17764740,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.772050142288208,0.3462322056293487,0.3156479895114898,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9126617312431335,0.5776300430297852,0.6318793296813965,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.892187774181366,0.5413761734962463,0.3804967403411865,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.842510461807251,0.4540386199951172,0.4335890412330627,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6690524816513062,0.2230217605829239,1.026313066482544,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1462097167969,297.2102355957031,284.94598388671875,1.0,0.633172333240509,0.4856815934181213,0.4856815934181213,1.0,1.0,-3.2488112449646,1.183319330215454,2.065491914749145,0.4501397013664245,0.9004858136177063,0.9004858136177063,0.0,208.4377899169922,216.0,73753.078125,0.0,3107.882568359375,1.0,278.1499938964844,282.95220947265625,299.5677185058594,304.3711853027344,293.1499938964844,293.1499938964844,278.1499938964844,36302.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664000034332275,1.0,0.0,0.0,3.670535564422608,3.6705596446990967,8.989843536255648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.357421875,0.0,1558.41162109375,1895.4371337890625,0.0,3089.0390625,0.91008198261261,1.0,0.0,3.0,1.0,0.0
17764800,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.772050142288208,0.3462322056293487,0.3156479895114898,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9126617312431335,0.5776300430297852,0.6318793296813965,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.892187774181366,0.5413761734962463,0.3804967403411865,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.842510461807251,0.4540386199951172,0.4335890412330627,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6690524816513062,0.2230217605829239,1.026313066482544,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1462097167969,297.2102355957031,284.94598388671875,1.0,0.633172333240509,0.4856815934181213,0.4856815934181213,1.0,1.0,-3.2488112449646,1.183319330215454,2.065491914749145,0.4501397013664245,0.9004858136177063,0.9004858136177063,0.0,208.4377899169922,216.0,73753.078125,0.0,3107.882568359375,1.0,278.1499938964844,282.95220947265625,299.5677185058594,304.3711853027344,293.1499938964844,293.1499938964844,278.1499938964844,36302.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664000034332275,1.0,0.0,0.0,3.670535564422608,3.6705596446990967,8.989843536255648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.357421875,0.0,1558.41162109375,1895.4371337890625,0.0,3089.0390625,0.91008198261261,1.0,0.0,3.0,1.0,0.0
17764860,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7695759534835815,0.3463092446327209,0.3158313632011413,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9095694422721864,0.5780936479568481,0.632514238357544,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8902743458747864,0.5434048175811768,0.3819688558578491,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8401777148246765,0.4545287787914276,0.4341711401939392,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6668778657913208,0.2230842858552932,1.0271315574645996,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,299.1160583496094,297.2090148925781,284.9460754394531,1.0,0.6353648900985718,0.4839076399803161,0.4839076399803161,1.0,1.0,-3.2531509399414062,1.1812394857406616,2.071911573410034,0.4471485018730163,0.8979255557060242,0.8979255557060242,0.0,211.47848510742188,219.0,73544.8203125,0.0,3134.194091796875,1.0,278.1499938964844,282.9533996582031,299.5164489746094,304.3053283691406,293.1499938964844,293.1499938964844,278.45001220703125,36302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674554228782654,1.0,0.0,0.0,3.6592743396759033,3.659298658370972,8.934767379287223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4970703125,0.0,1545.77783203125,1895.4371337890625,0.0,3098.9404296875,0.9075636863708496,1.0,0.0,3.0,1.0,0.0
17764920,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7695759534835815,0.3463092446327209,0.3158313632011413,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9095694422721864,0.5780936479568481,0.632514238357544,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8902743458747864,0.5434048175811768,0.3819688558578491,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8401777148246765,0.4545287787914276,0.4341711401939392,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6668778657913208,0.2230842858552932,1.0271315574645996,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,299.1160583496094,297.2090148925781,284.9460754394531,1.0,0.6353648900985718,0.4839076399803161,0.4839076399803161,1.0,1.0,-3.2531509399414062,1.1812394857406616,2.071911573410034,0.4471485018730163,0.8979255557060242,0.8979255557060242,0.0,211.47848510742188,219.0,73544.8203125,0.0,3134.194091796875,1.0,278.1499938964844,282.9533996582031,299.5164489746094,304.3053283691406,293.1499938964844,293.1499938964844,278.45001220703125,36302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674554228782654,1.0,0.0,0.0,3.6592743396759033,3.659298658370972,8.934767379287223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4970703125,0.0,1545.77783203125,1895.4371337890625,0.0,3098.9404296875,0.9075636863708496,1.0,0.0,3.0,1.0,0.0
17764980,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.767864465713501,0.3469202220439911,0.3163548707962036,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9073891639709472,0.579157829284668,0.6336074471473694,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8891739845275879,0.5460678935050964,0.3837644755840301,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8385324478149414,0.4555032551288605,0.4350693523883819,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6653199791908264,0.2234217077493667,1.028749704360962,285.0198974609375,284.95001220703125,302.3790283203125,296.4610900878906,299.09014892578125,297.213134765625,285.0173034667969,1.0,0.6376989483833313,0.4821336567401886,0.4821336567401886,1.0,1.0,-3.2601022720336914,1.180169701576233,2.079932689666748,0.4445295631885528,0.9918134212493896,0.9918134212493896,0.0,214.1578521728516,222.0,72972.84375,0.0,3164.27978515625,1.0,278.4432373046875,283.04473876953125,299.4559936523437,304.159423828125,293.1499938964844,293.1499938964844,278.1499938964844,32789.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639156222343445,1.0,0.0,0.0,3.793291091918945,3.793315887451172,9.60120246418228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2470703125,0.0,1673.5419921875,1895.4371337890625,0.0,3065.733154296875,0.935021698474884,1.0,0.0,3.0,1.0,0.0
17765040,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.767864465713501,0.3469202220439911,0.3163548707962036,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9073891639709472,0.579157829284668,0.6336074471473694,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8891739845275879,0.5460678935050964,0.3837644755840301,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8385324478149414,0.4555032551288605,0.4350693523883819,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6653199791908264,0.2234217077493667,1.028749704360962,285.0198974609375,284.95001220703125,302.3790283203125,296.4610900878906,299.09014892578125,297.213134765625,285.0173034667969,1.0,0.6376989483833313,0.4821336567401886,0.4821336567401886,1.0,1.0,-3.2601022720336914,1.180169701576233,2.079932689666748,0.4445295631885528,0.9918134212493896,0.9918134212493896,0.0,214.1578521728516,222.0,72972.84375,0.0,3164.27978515625,1.0,278.4432373046875,283.04473876953125,299.4559936523437,304.159423828125,293.1499938964844,293.1499938964844,278.1499938964844,32789.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639156222343445,1.0,0.0,0.0,3.793291091918945,3.793315887451172,9.60120246418228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2470703125,0.0,1673.5419921875,1895.4371337890625,0.0,3065.733154296875,0.935021698474884,1.0,0.0,3.0,1.0,0.0
17765100,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7667279839515686,0.3467114269733429,0.3164941966533661,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9060130715370178,0.5791524648666382,0.6340187788009644,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8883402347564697,0.5468653440475464,0.3845838606357574,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.837463915348053,0.4555509686470032,0.4354208111763,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6643544435501099,0.2233849614858627,1.0294530391693115,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.07470703125,297.2106628417969,284.86944580078125,1.0,0.6388741135597229,0.481246680021286,0.481246680021286,1.0,1.0,-3.2629611492156982,1.1793628931045532,2.0835981369018555,0.4432019591331482,0.8929821848869324,0.8929821848869324,0.0,215.70367431640625,222.0,73895.71875,0.0,3179.152099609375,1.0,278.1944274902344,282.8821105957031,299.4745178222656,304.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36814.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701022267341614,1.0,0.0,0.0,3.773127794265747,3.773153305053711,9.499403290647024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.78125,0.0,1680.814697265625,1895.4371337890625,0.0,3123.76953125,0.9314083456993104,1.0,0.0,3.0,1.0,0.0
17765160,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7648436427116394,0.3463296890258789,0.3162358999252319,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9038580060005188,0.5789404511451721,0.6339032053947449,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8867422938346863,0.547534167766571,0.3850874900817871,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8357285261154175,0.4554129838943481,0.4353949129581451,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6628006100654602,0.2232299894094467,1.0292425155639648,284.8949584960937,284.95001220703125,302.3199157714844,296.4132080078125,299.0582275390625,297.2061462402344,284.89666748046875,1.0,0.6398850083351135,0.4803679585456848,0.4803679585456848,1.0,1.0,-3.2628536224365234,1.1773865222930908,2.0854671001434326,0.4413178265094757,0.8842427134513855,0.8842427134513855,0.0,217.63528442382807,225.0,73502.359375,0.0,3189.682861328125,1.0,278.1567687988281,282.90704345703125,299.4364929199219,304.2568359375,293.1499938964844,293.1499938964844,278.45001220703125,38413.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719093799591064,1.0,0.0,0.0,3.696648120880127,3.6966729164123535,9.118207913161314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.125,0.0,1603.9794921875,1895.4371337890625,0.0,3140.720703125,0.9176284670829772,1.0,0.0,3.0,1.0,0.0
17765220,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.762679398059845,0.3466830849647522,0.3164014220237732,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9013495445251464,0.5797271132469177,0.6345357894897461,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8853428363800049,0.5502429008483887,0.3868030607700348,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8336708545684814,0.4560896456241607,0.4359025359153747,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6608957648277283,0.2234167158603668,1.0299659967422483,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03466796875,297.2097473144531,284.99365234375,1.0,0.6420090198516846,0.47861048579216,0.47861048579216,1.0,1.0,-3.2672486305236816,1.1752636432647705,2.091984987258911,0.4381682872772217,0.9714359045028688,0.9714359045028688,0.0,220.52978515625,228.0,72710.09375,0.0,3215.52197265625,1.0,278.4434814453125,283.0238647460937,299.3590087890625,304.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,33819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670722246170044,1.0,0.0,0.0,3.7956042289733887,3.7956292629241934,9.612915619072735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.3017578125,0.0,1684.3070068359375,1895.4371337890625,0.0,3095.34521484375,0.9362400770187378,1.0,0.0,3.0,1.0,0.0
17765280,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.762679398059845,0.3466830849647522,0.3164014220237732,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9013495445251464,0.5797271132469177,0.6345357894897461,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8853428363800049,0.5502429008483887,0.3868030607700348,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8336708545684814,0.4560896456241607,0.4359025359153747,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6608957648277283,0.2234167158603668,1.0299659967422483,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03466796875,297.2097473144531,284.99365234375,1.0,0.6420090198516846,0.47861048579216,0.47861048579216,1.0,1.0,-3.2672486305236816,1.1752636432647705,2.091984987258911,0.4381682872772217,0.9714359045028688,0.9714359045028688,0.0,220.52978515625,228.0,72710.09375,0.0,3215.52197265625,1.0,278.4434814453125,283.0238647460937,299.3590087890625,304.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,33819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670722246170044,1.0,0.0,0.0,3.7956042289733887,3.7956292629241934,9.612915619072735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.3017578125,0.0,1684.3070068359375,1895.4371337890625,0.0,3095.34521484375,0.9362400770187378,1.0,0.0,3.0,1.0,0.0
17765340,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7599397301673889,0.3461507558822632,0.3162676393985748,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8982328772544861,0.579545259475708,0.6347918510437012,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.88332200050354,0.5519715547561646,0.3882732391357422,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8311067223548889,0.4559957981109619,0.4361587166786194,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6586035490036011,0.2232344895601272,1.0303090810775757,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0068664550781,297.2043762207031,284.8995056152344,1.0,0.644085705280304,0.4768530428409576,0.4768530428409576,1.0,1.0,-3.2698521614074707,1.1723772287368774,2.097475051879883,0.4348671734333038,0.8760187029838562,0.8760187029838562,0.0,223.8460388183593,231.0,73091.015625,0.0,3239.79541015625,1.0,278.1567687988281,282.91180419921875,299.3427124023437,304.13250732421875,293.1499938964844,293.1499938964844,278.45001220703125,38825.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738303780555725,1.0,0.0,0.0,3.672593832015991,3.6726186275482178,8.999929264064122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.5537109375,0.0,1579.7242431640625,1895.4371337890625,0.0,3158.738037109375,0.9127455353736876,1.0,0.0,3.0,1.0,0.0
17765400,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7599397301673889,0.3461507558822632,0.3162676393985748,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8982328772544861,0.579545259475708,0.6347918510437012,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.88332200050354,0.5519715547561646,0.3882732391357422,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8311067223548889,0.4559957981109619,0.4361587166786194,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6586035490036011,0.2232344895601272,1.0303090810775757,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0068664550781,297.2043762207031,284.8995056152344,1.0,0.644085705280304,0.4768530428409576,0.4768530428409576,1.0,1.0,-3.2698521614074707,1.1723772287368774,2.097475051879883,0.4348671734333038,0.8760187029838562,0.8760187029838562,0.0,223.8460388183593,231.0,73091.015625,0.0,3239.79541015625,1.0,278.1567687988281,282.91180419921875,299.3427124023437,304.13250732421875,293.1499938964844,293.1499938964844,278.45001220703125,38825.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738303780555725,1.0,0.0,0.0,3.672593832015991,3.6726186275482178,8.999929264064122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.5537109375,0.0,1579.7242431640625,1895.4371337890625,0.0,3158.738037109375,0.9127455353736876,1.0,0.0,3.0,1.0,0.0
