time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.758088231086731,0.3465500473976135,0.3164937496185303,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8960539698600769,0.5803611874580383,0.6354781985282898,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8823257684707642,0.5548974275588989,0.3901575207710266,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8293205499649048,0.4566918909549713,0.4366936385631561,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6569722294807434,0.2234609872102737,1.031198024749756,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.98828125,297.20953369140625,284.99566650390625,1.0,0.6461886763572693,0.4751988649368286,0.4751988649368286,1.0,1.0,-3.274811267852783,1.170632004737854,2.1041793823242188,0.4319795370101928,0.9639045000076294,0.9639045000076294,0.0,226.5875701904297,234.0,72338.2734375,0.0,3266.150390625,1.0,278.4432983398437,283.0273132324219,299.2740783691406,303.9359130859375,293.1499938964844,293.1499938964844,278.1499938964844,33839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683674931526184,1.0,0.0,0.0,3.773102283477783,3.773127317428589,9.499274824520398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.9072265625,0.0,1657.7767333984375,1895.4371337890625,0.0,3107.496337890625,0.9311841130256652,1.0,0.0,3.0,1.0,0.0
17765520,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.758088231086731,0.3465500473976135,0.3164937496185303,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8960539698600769,0.5803611874580383,0.6354781985282898,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8823257684707642,0.5548974275588989,0.3901575207710266,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8293205499649048,0.4566918909549713,0.4366936385631561,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6569722294807434,0.2234609872102737,1.031198024749756,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.98828125,297.20953369140625,284.99566650390625,1.0,0.6461886763572693,0.4751988649368286,0.4751988649368286,1.0,1.0,-3.274811267852783,1.170632004737854,2.1041793823242188,0.4319795370101928,0.9639045000076294,0.9639045000076294,0.0,226.5875701904297,234.0,72338.2734375,0.0,3266.150390625,1.0,278.4432983398437,283.0273132324219,299.2740783691406,303.9359130859375,293.1499938964844,293.1499938964844,278.1499938964844,33839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683674931526184,1.0,0.0,0.0,3.773102283477783,3.773127317428589,9.499274824520398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.9072265625,0.0,1657.7767333984375,1895.4371337890625,0.0,3107.496337890625,0.9311841130256652,1.0,0.0,3.0,1.0,0.0
17765580,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7555296421051025,0.3460141718387604,0.3163589537143707,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8931131958961487,0.580152690410614,0.6357103586196899,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8805580139160156,0.5567883253097534,0.3917409479618072,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8269075155258179,0.4565807580947876,0.4369353353977203,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.654865026473999,0.223304271697998,1.0316534042358398,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.96551513671875,297.205078125,284.904052734375,1.0,0.6482595205307007,0.473544716835022,0.473544716835022,1.0,1.0,-3.2776427268981934,1.1680047512054443,2.109637975692749,0.4288945198059082,0.8730587959289551,0.8730587959289551,0.0,229.86094665527344,237.0,72751.8359375,0.0,3290.784423828125,1.0,278.15692138671875,282.91705322265625,299.2666931152344,304.0301208496094,293.1499938964844,293.1499938964844,278.45001220703125,38717.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748720288276672,1.0,0.0,0.0,3.651926755905152,3.651951313018799,8.898921919353597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.548828125,0.0,1555.656494140625,1895.4371337890625,0.0,3168.506591796875,0.908091127872467,1.0,0.0,3.0,1.0,0.0
17765640,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7555296421051025,0.3460141718387604,0.3163589537143707,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8931131958961487,0.580152690410614,0.6357103586196899,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8805580139160156,0.5567883253097534,0.3917409479618072,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8269075155258179,0.4565807580947876,0.4369353353977203,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.654865026473999,0.223304271697998,1.0316534042358398,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.96551513671875,297.205078125,284.904052734375,1.0,0.6482595205307007,0.473544716835022,0.473544716835022,1.0,1.0,-3.2776427268981934,1.1680047512054443,2.109637975692749,0.4288945198059082,0.8730587959289551,0.8730587959289551,0.0,229.86094665527344,237.0,72751.8359375,0.0,3290.784423828125,1.0,278.15692138671875,282.91705322265625,299.2666931152344,304.0301208496094,293.1499938964844,293.1499938964844,278.45001220703125,38717.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748720288276672,1.0,0.0,0.0,3.651926755905152,3.651951313018799,8.898921919353597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.548828125,0.0,1555.656494140625,1895.4371337890625,0.0,3168.506591796875,0.908091127872467,1.0,0.0,3.0,1.0,0.0
17765700,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7543641924858093,0.3461398184299469,0.3163081407546997,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8917580246925354,0.5804568529129028,0.6358186602592468,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8798297643661499,0.5582569241523743,0.3925890922546386,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8257905840873718,0.4568437039852142,0.4370415806770324,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6538774967193604,0.2233779728412628,1.0317686796188354,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.95782470703125,297.2071533203125,285.0186767578125,1.0,0.6492488980293274,0.4727176427841186,0.4727176427841186,1.0,1.0,-3.278975009918213,1.1666580438613892,2.112316846847534,0.427214115858078,0.9530860185623168,0.9530860185623168,0.0,231.39024353027344,237.0,71918.9765625,0.0,3302.339111328125,1.0,278.4021911621094,283.0465087890625,299.2094421386719,303.7966003417969,293.1499938964844,293.1499938964844,278.45001220703125,34307.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700625896453857,1.0,0.0,0.0,3.697237730026245,3.6972618103027344,9.12111715933861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.9267578125,0.0,1573.5345458984375,1895.4371337890625,0.0,3123.397705078125,0.9163358807563782,1.0,0.0,3.0,1.0,0.0
17765760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7537528276443481,0.346366137266159,0.3165537714958191,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8909997344017029,0.580889880657196,0.6363275647163391,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8797110915184021,0.5598453283309937,0.3937224149703979,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.825175940990448,0.4572204649448395,0.4374279081821441,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6533325910568237,0.223535418510437,1.0325911045074463,284.9989013671875,284.95001220703125,302.09423828125,296.219482421875,298.9517822265625,297.21063232421875,284.9974060058594,1.0,0.6503552794456482,0.4718952178955078,0.4718952178955078,1.0,1.0,-3.2826168537139893,1.1662181615829468,2.116398811340332,0.4259726703166961,0.960668444633484,0.960668444633484,0.0,232.60809326171875,240.0,72054.4453125,0.0,3317.336669921875,1.0,278.4430847167969,283.0294494628906,299.2064208984375,303.8456115722656,293.1499938964844,293.1499938964844,278.1499938964844,33727.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691805005073547,1.0,0.0,0.0,3.756452798843384,3.7564773559570312,9.415625186193212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.197265625,0.0,1637.3594970703125,1895.4371337890625,0.0,3115.123291015625,0.9274268746376038,1.0,0.0,3.0,1.0,0.0
17765820,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.751272976398468,0.3457823395729065,0.3163747787475586,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8881224393844604,0.5805940628051758,0.6364659070968628,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8780941367149353,0.5618671178817749,0.3953947722911834,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8228076100349426,0.4570459425449371,0.4376104176044464,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6513227820396423,0.2233763635158538,1.0330430269241333,284.9047546386719,284.95001220703125,302.068115234375,296.1933288574219,298.9342956542969,297.20654296875,284.9059753417969,1.0,0.6524078845977783,0.4702503979206085,0.4702503979206085,1.0,1.0,-3.2853286266326904,1.163505792617798,2.1218228340148926,0.4228360056877136,0.871373176574707,0.871373176574707,0.0,235.89715576171875,243.0,72505.8359375,0.0,3341.887451171875,1.0,278.15704345703125,282.9187316894531,299.2085266113281,303.9519348144531,293.1499938964844,293.1499938964844,278.45001220703125,38616.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755059838294983,1.0,0.0,0.0,3.6385109424591056,3.638535261154175,8.833659990159504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.48828125,0.0,1539.937255859375,1895.4371337890625,0.0,3174.45166015625,0.9050344824790956,1.0,0.0,3.0,1.0,0.0
17765880,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.751272976398468,0.3457823395729065,0.3163747787475586,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8881224393844604,0.5805940628051758,0.6364659070968628,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8780941367149353,0.5618671178817749,0.3953947722911834,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8228076100349426,0.4570459425449371,0.4376104176044464,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6513227820396423,0.2233763635158538,1.0330430269241333,284.9047546386719,284.95001220703125,302.068115234375,296.1933288574219,298.9342956542969,297.20654296875,284.9059753417969,1.0,0.6524078845977783,0.4702503979206085,0.4702503979206085,1.0,1.0,-3.2853286266326904,1.163505792617798,2.1218228340148926,0.4228360056877136,0.871373176574707,0.871373176574707,0.0,235.89715576171875,243.0,72505.8359375,0.0,3341.887451171875,1.0,278.15704345703125,282.9187316894531,299.2085266113281,303.9519348144531,293.1499938964844,293.1499938964844,278.45001220703125,38616.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755059838294983,1.0,0.0,0.0,3.6385109424591056,3.638535261154175,8.833659990159504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.48828125,0.0,1539.937255859375,1895.4371337890625,0.0,3174.45166015625,0.9050344824790956,1.0,0.0,3.0,1.0,0.0
17765940,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7495492696762085,0.3460787832736969,0.3165243268013,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8860538005828857,0.5812485218048096,0.6369909644126892,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.877393364906311,0.5651152729988098,0.3974895775318146,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8211002945899963,0.4576152563095093,0.4380406141281128,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.649863064289093,0.2236005961894989,1.0339577198028564,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9264221191406,297.212646484375,284.9977111816406,1.0,0.6544817090034485,0.4686055779457092,0.4686055779457092,1.0,1.0,-3.2901856899261475,1.1616214513778689,2.1285643577575684,0.4198481142520904,0.9586217403411864,0.9586217403411864,0.0,238.6509246826172,246.0,71856.6484375,0.0,3368.343994140625,1.0,278.4430847167969,283.0291442871094,299.1581726074219,303.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,33663.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695344924926758,1.0,0.0,0.0,3.7464115619659424,3.74643611907959,9.365355708723656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.134765625,0.0,1625.1563720703125,1895.4371337890625,0.0,3118.44384765625,0.9250451922416688,1.0,0.0,3.0,1.0,0.0
17766000,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7495492696762085,0.3460787832736969,0.3165243268013,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8860538005828857,0.5812485218048096,0.6369909644126892,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.877393364906311,0.5651152729988098,0.3974895775318146,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8211002945899963,0.4576152563095093,0.4380406141281128,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.649863064289093,0.2236005961894989,1.0339577198028564,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9264221191406,297.212646484375,284.9977111816406,1.0,0.6544817090034485,0.4686055779457092,0.4686055779457092,1.0,1.0,-3.2901856899261475,1.1616214513778689,2.1285643577575684,0.4198481142520904,0.9586217403411864,0.9586217403411864,0.0,238.6509246826172,246.0,71856.6484375,0.0,3368.343994140625,1.0,278.4430847167969,283.0291442871094,299.1581726074219,303.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,33663.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695344924926758,1.0,0.0,0.0,3.7464115619659424,3.74643611907959,9.365355708723656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.134765625,0.0,1625.1563720703125,1895.4371337890625,0.0,3118.44384765625,0.9250451922416688,1.0,0.0,3.0,1.0,0.0
17766060,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7471639513969421,0.3454433083534241,0.3162952363491058,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8832899332046509,0.5809141993522644,0.6370746493339539,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8760413527488708,0.5674707889556885,0.3993716835975647,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.81878262758255,0.4573703110218048,0.4381544888019562,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6479629278182983,0.2234373986721038,1.03438138961792,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9149475097656,297.20977783203125,284.9070739746094,1.0,0.6565188765525818,0.4669751524925232,0.4669751524925232,1.0,1.0,-3.2929158210754395,1.1588853597640991,2.134030342102051,0.4167515337467193,0.8705714344978333,0.8705714344978333,0.0,241.9265899658203,249.0,72344.6796875,0.0,3392.955810546875,1.0,278.1571044921875,282.9184875488281,299.1698303222656,303.8994445800781,293.1499938964844,293.1499938964844,278.45001220703125,38540.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758092522621155,1.0,0.0,0.0,3.630747556686402,3.6307718753814697,8.796003498900973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.7646484375,0.0,1530.7611083984375,1895.4371337890625,0.0,3177.29541015625,0.903251051902771,1.0,0.0,3.0,1.0,0.0
17766120,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7471639513969421,0.3454433083534241,0.3162952363491058,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8832899332046509,0.5809141993522644,0.6370746493339539,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8760413527488708,0.5674707889556885,0.3993716835975647,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.81878262758255,0.4573703110218048,0.4381544888019562,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6479629278182983,0.2234373986721038,1.03438138961792,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9149475097656,297.20977783203125,284.9070739746094,1.0,0.6565188765525818,0.4669751524925232,0.4669751524925232,1.0,1.0,-3.2929158210754395,1.1588853597640991,2.134030342102051,0.4167515337467193,0.8705714344978333,0.8705714344978333,0.0,241.9265899658203,249.0,72344.6796875,0.0,3392.955810546875,1.0,278.1571044921875,282.9184875488281,299.1698303222656,303.8994445800781,293.1499938964844,293.1499938964844,278.45001220703125,38540.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758092522621155,1.0,0.0,0.0,3.630747556686402,3.6307718753814697,8.796003498900973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.7646484375,0.0,1530.7611083984375,1895.4371337890625,0.0,3177.29541015625,0.903251051902771,1.0,0.0,3.0,1.0,0.0
17766180,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7455130219459534,0.3456874191761017,0.3163979649543762,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8813234567642212,0.5815294981002808,0.6375632286071777,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8756037950515747,0.5710414052009583,0.401705265045166,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8171125650405884,0.457870215177536,0.4385184049606323,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6465954780578613,0.223659411072731,1.0352797508239746,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9115600585937,297.2169189453125,284.9980163574219,1.0,0.6585860848426819,0.4653446972370147,0.4653446972370147,1.0,1.0,-3.2978665828704834,1.1569944620132446,2.1408722400665283,0.4139175415039062,0.957667589187622,0.957667589187622,0.0,244.6664581298828,252.0,71722.1875,0.0,3419.6767578125,1.0,278.4430236816406,283.02764892578125,299.1241149902344,303.7361145019531,293.1499938964844,293.1499938964844,278.1499938964844,33614.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699642419815063,1.0,0.0,0.0,3.7406105995178223,3.74063491821289,9.33637466005166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.3994140625,0.0,1618.0400390625,1895.4371337890625,0.0,3122.475341796875,0.9237032532691956,1.0,0.0,3.0,1.0,0.0
17766240,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7455130219459534,0.3456874191761017,0.3163979649543762,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8813234567642212,0.5815294981002808,0.6375632286071777,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8756037950515747,0.5710414052009583,0.401705265045166,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8171125650405884,0.457870215177536,0.4385184049606323,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6465954780578613,0.223659411072731,1.0352797508239746,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9115600585937,297.2169189453125,284.9980163574219,1.0,0.6585860848426819,0.4653446972370147,0.4653446972370147,1.0,1.0,-3.2978665828704834,1.1569944620132446,2.1408722400665283,0.4139175415039062,0.957667589187622,0.957667589187622,0.0,244.6664581298828,252.0,71722.1875,0.0,3419.6767578125,1.0,278.4430236816406,283.02764892578125,299.1241149902344,303.7361145019531,293.1499938964844,293.1499938964844,278.1499938964844,33614.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699642419815063,1.0,0.0,0.0,3.7406105995178223,3.74063491821289,9.33637466005166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.3994140625,0.0,1618.0400390625,1895.4371337890625,0.0,3122.475341796875,0.9237032532691956,1.0,0.0,3.0,1.0,0.0
17766300,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7446224689483643,0.3453964293003082,0.3164251148700714,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8802717328071594,0.5813938975334167,0.6377944350242615,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8753074407577515,0.5723413228988647,0.4028592705726623,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8162192702293396,0.4577764272689819,0.4387020170688629,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6458970904350281,0.2236177623271942,1.0358656644821167,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.90753173828125,297.2162475585937,284.8703308105469,1.0,0.6596629023551941,0.4645294547080993,0.4645294547080993,1.0,1.0,-3.3004608154296875,1.1560717821121216,2.1443891525268555,0.4126369655132293,0.8677130937576294,0.8677130937576294,0.0,246.13970947265625,252.0,72541.75,0.0,3433.908447265625,1.0,278.1958312988281,282.8842468261719,299.1588439941406,303.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,37864.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753136992454529,1.0,0.0,0.0,3.7007861137390137,3.7008111476898193,9.138634027294756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.0517578125,0.0,1604.5491943359375,1895.4371337890625,0.0,3172.648193359375,0.9158263206481934,1.0,0.0,3.0,1.0,0.0
17766360,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7432028651237488,0.3450063467025757,0.3161268234252929,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8786380887031555,0.5811176896095276,0.6375728845596313,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8744321465492249,0.5735745429992676,0.4037289619445801,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.814812958240509,0.4575614333152771,0.4385715425014496,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6447857022285461,0.2234928756952285,1.0356929302215576,284.90606689453125,284.95001220703125,302.02685546875,296.1213684082031,298.9030456542969,297.21435546875,284.90740966796875,1.0,0.6606109738349915,0.4637357294559479,0.4637357294559479,1.0,1.0,-3.300553560256958,1.1542240381240845,2.146329641342163,0.4109176099300384,0.8698014616966248,0.8698014616966248,0.0,247.9510498046875,255.0,72215.8359375,0.0,3444.33544921875,1.0,278.15728759765625,282.9167175292969,299.1370849609375,303.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,38534.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763905763626099,1.0,0.0,0.0,3.62564754486084,3.625671863555908,8.771310149313649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.5322265625,0.0,1525.0782470703125,1895.4371337890625,0.0,3182.74609375,0.9021148085594176,1.0,0.0,3.0,1.0,0.0
17766420,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7415810823440552,0.3452004790306091,0.3161874413490295,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8766887784004211,0.5816348195075989,0.6379613876342773,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8740984201431274,0.5772929191589355,0.4061684012413025,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8131251931190491,0.4579972922801971,0.4388766288757324,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6434670090675354,0.2237084656953811,1.036570429801941,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023742675781,297.2216186523437,284.9978942871094,1.0,0.6626594066619873,0.4621483087539673,0.4621483087539673,1.0,1.0,-3.305380582809448,1.1523430347442627,2.1530373096466064,0.4079189300537109,0.9566977024078368,0.9566977024078368,0.0,250.70509338378903,258.0,71606.5625,0.0,3470.981201171875,1.0,278.4429931640625,283.02520751953125,299.0920104980469,303.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,33597.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705673813819885,1.0,0.0,0.0,3.7365663051605225,3.73659086227417,9.316197520092828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6005859375,0.0,1613.228759765625,1895.4371337890625,0.0,3128.133056640625,0.9227812886238098,1.0,0.0,3.0,1.0,0.0
17766480,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7415810823440552,0.3452004790306091,0.3161874413490295,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8766887784004211,0.5816348195075989,0.6379613876342773,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8740984201431274,0.5772929191589355,0.4061684012413025,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8131251931190491,0.4579972922801971,0.4388766288757324,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6434670090675354,0.2237084656953811,1.036570429801941,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023742675781,297.2216186523437,284.9978942871094,1.0,0.6626594066619873,0.4621483087539673,0.4621483087539673,1.0,1.0,-3.305380582809448,1.1523430347442627,2.1530373096466064,0.4079189300537109,0.9566977024078368,0.9566977024078368,0.0,250.70509338378903,258.0,71606.5625,0.0,3470.981201171875,1.0,278.4429931640625,283.02520751953125,299.0920104980469,303.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,33597.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705673813819885,1.0,0.0,0.0,3.7365663051605225,3.73659086227417,9.316197520092828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6005859375,0.0,1613.228759765625,1895.4371337890625,0.0,3128.133056640625,0.9227812886238098,1.0,0.0,3.0,1.0,0.0
17766540,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.739307165145874,0.3444736897945404,0.315874844789505,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8740231394767761,0.5811201930046082,0.6378623247146606,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8730233907699585,0.579958438873291,0.4082852602005005,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8107900619506836,0.4576270282268524,0.4388727247714996,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6417102813720703,0.2235342413187027,1.0369597673416138,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.896240234375,297.21905517578125,284.9075927734375,1.0,0.6646605134010315,0.4605608582496643,0.4605608582496643,1.0,1.0,-3.307917594909668,1.1495656967163086,2.15835189819336,0.4043152034282684,0.8692710399627686,0.8692710399627686,0.0,254.0004272460937,261.0,72107.8125,0.0,3495.448486328125,1.0,278.1571655273437,282.9141845703125,299.1059875488281,303.8186340332031,293.1499938964844,293.1499938964844,278.45001220703125,38495.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770134449005127,1.0,0.0,0.0,3.622255563735962,3.6222798824310303,8.754906275498797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.896484375,0.0,1521.0517578125,1895.4371337890625,0.0,3188.5859375,0.9013256430625916,1.0,0.0,3.0,1.0,0.0
17766600,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.739307165145874,0.3444736897945404,0.315874844789505,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8740231394767761,0.5811201930046082,0.6378623247146606,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8730233907699585,0.579958438873291,0.4082852602005005,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8107900619506836,0.4576270282268524,0.4388727247714996,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6417102813720703,0.2235342413187027,1.0369597673416138,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.896240234375,297.21905517578125,284.9075927734375,1.0,0.6646605134010315,0.4605608582496643,0.4605608582496643,1.0,1.0,-3.307917594909668,1.1495656967163086,2.15835189819336,0.4043152034282684,0.8692710399627686,0.8692710399627686,0.0,254.0004272460937,261.0,72107.8125,0.0,3495.448486328125,1.0,278.1571655273437,282.9141845703125,299.1059875488281,303.8186340332031,293.1499938964844,293.1499938964844,278.45001220703125,38495.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770134449005127,1.0,0.0,0.0,3.622255563735962,3.6222798824310303,8.754906275498797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.896484375,0.0,1521.0517578125,1895.4371337890625,0.0,3188.5859375,0.9013256430625916,1.0,0.0,3.0,1.0,0.0
17766660,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7376973032951355,0.3446218371391296,0.3158980309963226,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872066080570221,0.581530749797821,0.6381409764289856,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872762143611908,0.5838152170181274,0.4108226597309112,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8090531826019287,0.4580022394657135,0.4391238689422607,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.640421450138092,0.2237417846918106,1.0378122329711914,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977966308594,297.2263488769531,284.9978942871094,1.0,0.6666832566261292,0.4590295255184173,0.4590295255184173,1.0,1.0,-3.312605857849121,1.147771239280701,2.164834499359131,0.4005837738513946,0.9559192657470704,0.9559192657470704,0.0,256.7577819824219,264.0,71502.34375,0.0,3521.91748046875,1.0,278.4429626464844,283.0224609375,299.0618591308594,303.6579895019531,293.1499938964844,293.1499938964844,278.1499938964844,33585.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711559772491455,1.0,0.0,0.0,3.7333250045776367,3.733349561691284,9.300042052018398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.384765625,0.0,1609.3819580078125,1895.4371337890625,0.0,3133.654296875,0.9220420718193054,1.0,0.0,3.0,1.0,0.0
17766720,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7376973032951355,0.3446218371391296,0.3158980309963226,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872066080570221,0.581530749797821,0.6381409764289856,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872762143611908,0.5838152170181274,0.4108226597309112,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8090531826019287,0.4580022394657135,0.4391238689422607,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.640421450138092,0.2237417846918106,1.0378122329711914,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977966308594,297.2263488769531,284.9978942871094,1.0,0.6666832566261292,0.4590295255184173,0.4590295255184173,1.0,1.0,-3.312605857849121,1.147771239280701,2.164834499359131,0.4005837738513946,0.9559192657470704,0.9559192657470704,0.0,256.7577819824219,264.0,71502.34375,0.0,3521.91748046875,1.0,278.4429626464844,283.0224609375,299.0618591308594,303.6579895019531,293.1499938964844,293.1499938964844,278.1499938964844,33585.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711559772491455,1.0,0.0,0.0,3.7333250045776367,3.733349561691284,9.300042052018398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.384765625,0.0,1609.3819580078125,1895.4371337890625,0.0,3133.654296875,0.9220420718193054,1.0,0.0,3.0,1.0,0.0
17766780,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7354661226272583,0.3438572883605957,0.3155505359172821,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8694307804107666,0.5809113383293152,0.6379302144050598,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8717870712280273,0.5866069793701172,0.4130290746688843,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8066725134849548,0.4575758278369903,0.4390676319599151,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6387215256690979,0.2235615104436874,1.0381804704666138,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8935546875,297.2237243652344,284.9078063964844,1.0,0.6686574816703796,0.457498162984848,0.457498162984848,1.0,1.0,-3.315002679824829,1.1450669765472412,2.169935703277588,0.3965187072753906,0.8687986731529236,0.8687986731529236,0.0,260.05499267578125,267.0,72007.6171875,0.0,3546.156494140625,1.0,278.1571960449219,282.91143798828125,299.0769958496094,303.78240966796875,293.1499938964844,293.1499938964844,278.45001220703125,38483.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776050806045532,1.0,0.0,0.0,3.619356393814087,3.619380474090576,8.740896646486362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.666015625,0.0,1517.7669677734375,1895.4371337890625,0.0,3194.13232421875,0.9006702899932861,1.0,0.0,3.0,1.0,0.0
17766840,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7354661226272583,0.3438572883605957,0.3155505359172821,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8694307804107666,0.5809113383293152,0.6379302144050598,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8717870712280273,0.5866069793701172,0.4130290746688843,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8066725134849548,0.4575758278369903,0.4390676319599151,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6387215256690979,0.2235615104436874,1.0381804704666138,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8935546875,297.2237243652344,284.9078063964844,1.0,0.6686574816703796,0.457498162984848,0.457498162984848,1.0,1.0,-3.315002679824829,1.1450669765472412,2.169935703277588,0.3965187072753906,0.8687986731529236,0.8687986731529236,0.0,260.05499267578125,267.0,72007.6171875,0.0,3546.156494140625,1.0,278.1571960449219,282.91143798828125,299.0769958496094,303.78240966796875,293.1499938964844,293.1499938964844,278.45001220703125,38483.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776050806045532,1.0,0.0,0.0,3.619356393814087,3.619380474090576,8.740896646486362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.666015625,0.0,1517.7669677734375,1895.4371337890625,0.0,3194.13232421875,0.9006702899932861,1.0,0.0,3.0,1.0,0.0
17766900,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7344521284103394,0.3438662886619568,0.3154023289680481,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8682166337966919,0.581001877784729,0.6378172039985657,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.87144535779953,0.5885458588600159,0.4141991138458252,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8055540323257446,0.4576800465583801,0.4390292465686798,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6379227638244629,0.2236206829547882,1.0382438898086548,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.89453125,297.2267150878906,285.01971435546875,1.0,0.6695983409881592,0.4567324817180633,0.4567324817180633,1.0,1.0,-3.316136360168457,1.1436861753463743,2.172450304031372,0.3944052159786224,0.9478625059127808,0.9478625059127808,0.0,261.5877685546875,267.0,71227.6328125,0.0,3557.4931640625,1.0,278.4014587402344,283.0375671386719,299.0284423828125,303.5626525878906,293.1499938964844,293.1499938964844,278.45001220703125,34106.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726844787597656,1.0,0.0,0.0,3.668355226516724,3.668379068374634,8.9791677737594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.4599609375,0.0,1539.4482421875,1895.4371337890625,0.0,3147.99072265625,0.90970641374588,1.0,0.0,3.0,1.0,0.0
17766960,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7338955402374268,0.3439684212207794,0.3155408203601837,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8675020337104797,0.5812129974365234,0.6380928158760071,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8716259002685547,0.5905922651290894,0.415655255317688,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8049061894416809,0.4578952193260193,0.4392664432525635,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6374858617782593,0.2237638086080551,1.0390089750289917,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,298.8965148925781,297.2308654785156,284.99810791015625,1.0,0.6706534028053284,0.4559779465198517,0.4559779465198517,1.0,1.0,-3.319545030593872,1.1431913375854492,2.176353693008423,0.3927293419837951,0.9553486704826356,0.9553486704826356,0.0,262.8144836425781,270.0,71403.78125,0.0,3572.4169921875,1.0,278.44287109375,283.01971435546875,299.0336303710937,303.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,33567.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717172741889954,1.0,0.0,0.0,3.730358123779297,3.730382680892944,9.28526617371972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.6328125,0.0,1605.81982421875,1895.4371337890625,0.0,3138.9189453125,0.9214330315589904,1.0,0.0,3.0,1.0,0.0
17767020,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.731776237487793,0.3431838452816009,0.3151679933071136,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8649908900260925,0.5805065035820007,0.6377758383750916,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8708462715148926,0.5935526490211487,0.4179619550704956,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8025880455970764,0.4574269950389862,0.4391636550426483,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6359018683433533,0.2235845625400543,1.0393601655960083,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8934020996094,297.2283630371094,284.90789794921875,1.0,0.6726025342941284,0.4544689059257507,0.4544689059257507,1.0,1.0,-3.3218467235565186,1.140343427658081,2.181503295898437,0.3899839520454407,0.8682880401611328,0.8682880401611328,0.0,266.1048889160156,273.0,71907.09375,0.0,3596.477294921875,1.0,278.1571960449219,282.90838623046875,299.0498352050781,303.7480773925781,293.1499938964844,293.1499938964844,278.45001220703125,38478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878150224685669,1.0,0.0,0.0,3.616668939590454,3.616693019866944,8.727920999263006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8525390625,0.0,1514.77490234375,1895.4371337890625,0.0,3199.242919921875,0.9000675082206726,1.0,0.0,3.0,1.0,0.0
17767080,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.731776237487793,0.3431838452816009,0.3151679933071136,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8649908900260925,0.5805065035820007,0.6377758383750916,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8708462715148926,0.5935526490211487,0.4179619550704956,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8025880455970764,0.4574269950389862,0.4391636550426483,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6359018683433533,0.2235845625400543,1.0393601655960083,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8934020996094,297.2283630371094,284.90789794921875,1.0,0.6726025342941284,0.4544689059257507,0.4544689059257507,1.0,1.0,-3.3218467235565186,1.140343427658081,2.181503295898437,0.3899839520454407,0.8682880401611328,0.8682880401611328,0.0,266.1048889160156,273.0,71907.09375,0.0,3596.477294921875,1.0,278.1571960449219,282.90838623046875,299.0498352050781,303.7480773925781,293.1499938964844,293.1499938964844,278.45001220703125,38478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878150224685669,1.0,0.0,0.0,3.616668939590454,3.616693019866944,8.727920999263006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8525390625,0.0,1514.77490234375,1895.4371337890625,0.0,3199.242919921875,0.9000675082206726,1.0,0.0,3.0,1.0,0.0
17767140,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7303191423416138,0.3432796895503998,0.3151405751705169,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8631959557533264,0.5807410478591919,0.6378577351570129,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8709180355072021,0.5977721214294434,0.4207409620285034,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8009361028671265,0.4577127397060394,0.4393250346183777,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6347797513008118,0.2237894386053085,1.0401753187179563,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8973388671875,297.2358703613281,284.9976501464844,1.0,0.6745821833610535,0.4529598653316498,0.4529598653316498,1.0,1.0,-3.326409339904785,1.1383156776428225,2.188093662261963,0.3878134489059448,0.9544779062271118,0.9544779062271118,0.0,268.8466491699219,276.0,71304.125,0.0,3622.7998046875,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,33576.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872216522693634,1.0,0.0,0.0,3.728180170059204,3.728204488754273,9.274426702177152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.8291015625,0.0,1603.375732421875,1895.4371337890625,0.0,3143.601806640625,0.920876920223236,1.0,0.0,3.0,1.0,0.0
17767200,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7303191423416138,0.3432796895503998,0.3151405751705169,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8631959557533264,0.5807410478591919,0.6378577351570129,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8709180355072021,0.5977721214294434,0.4207409620285034,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8009361028671265,0.4577127397060394,0.4393250346183777,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6347797513008118,0.2237894386053085,1.0401753187179563,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8973388671875,297.2358703613281,284.9976501464844,1.0,0.6745821833610535,0.4529598653316498,0.4529598653316498,1.0,1.0,-3.326409339904785,1.1383156776428225,2.188093662261963,0.3878134489059448,0.9544779062271118,0.9544779062271118,0.0,268.8466491699219,276.0,71304.125,0.0,3622.7998046875,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,33576.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872216522693634,1.0,0.0,0.0,3.728180170059204,3.728204488754273,9.274426702177152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.8291015625,0.0,1603.375732421875,1895.4371337890625,0.0,3143.601806640625,0.920876920223236,1.0,0.0,3.0,1.0,0.0
17767260,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7282636165618896,0.3424789011478424,0.3147515654563904,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8607621192932129,0.5799546241760254,0.6374592781066895,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8702935576438904,0.6008977293968201,0.4231783747673034,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7986796498298645,0.4572048783302307,0.4391857981681824,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6332668662071228,0.2236061245203018,1.0405136346817017,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8948059082031,297.2331848144531,284.9079895019531,1.0,0.6765181422233582,0.4514711201190948,0.4514711201190948,1.0,1.0,-3.328705072402954,1.1354472637176514,2.1932578086853027,0.3853347897529602,0.8677813410758972,0.8677813410758972,0.0,272.13330078125,279.0,71806.875,0.0,3646.9052734375,1.0,278.1572265625,282.9051208496094,299.0244140625,303.7156066894531,293.1499938964844,293.1499938964844,278.45001220703125,38477.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786389231681824,1.0,0.0,0.0,3.614120960235596,3.614145278930664,8.715628041500167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.48828125,0.0,1511.972900390625,1895.4371337890625,0.0,3203.823486328125,0.89950031042099,1.0,0.0,3.0,1.0,0.0
