time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7282636165618896,0.3424789011478424,0.3147515654563904,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8607621192932129,0.5799546241760254,0.6374592781066895,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8702935576438904,0.6008977293968201,0.4231783747673034,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7986796498298645,0.4572048783302307,0.4391857981681824,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6332668662071228,0.2236061245203018,1.0405136346817017,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8948059082031,297.2331848144531,284.9079895019531,1.0,0.6765181422233582,0.4514711201190948,0.4514711201190948,1.0,1.0,-3.328705072402954,1.1354472637176514,2.1932578086853027,0.3853347897529602,0.8677813410758972,0.8677813410758972,0.0,272.13330078125,279.0,71806.875,0.0,3646.9052734375,1.0,278.1572265625,282.9051208496094,299.0244140625,303.7156066894531,293.1499938964844,293.1499938964844,278.45001220703125,38477.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786389231681824,1.0,0.0,0.0,3.614120960235596,3.614145278930664,8.715628041500167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.48828125,0.0,1511.972900390625,1895.4371337890625,0.0,3203.823486328125,0.89950031042099,1.0,0.0,3.0,1.0,0.0
17767380,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.726784884929657,0.3425519466400146,0.3147101998329162,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8589248657226562,0.580083429813385,0.6374385952949524,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8703728914260864,0.6052112579345703,0.4260346293449402,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7969886660575867,0.45744189620018,0.4393080174922943,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6321365833282471,0.2237995415925979,1.0413062572479248,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8990783691406,297.2401428222656,284.99755859375,1.0,0.6784796118736267,0.4499823451042175,0.4499823451042175,1.0,1.0,-3.333159685134888,1.1334987878799438,2.1996610164642334,0.3817009627819061,0.9537869691848756,0.9537869691848756,0.0,274.8846435546875,282.0,71206.5625,0.0,3673.142578125,1.0,278.4429016113281,283.0126953125,298.9825744628906,303.5577087402344,293.1499938964844,293.1499938964844,278.1499938964844,33573.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872666597366333,1.0,0.0,0.0,3.72578763961792,3.725811958312988,9.26252710087283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.658203125,0.0,1600.60205078125,1895.4371337890625,0.0,3147.8232421875,0.9203368425369264,1.0,0.0,3.0,1.0,0.0
17767440,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.726784884929657,0.3425519466400146,0.3147101998329162,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8589248657226562,0.580083429813385,0.6374385952949524,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8703728914260864,0.6052112579345703,0.4260346293449402,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7969886660575867,0.45744189620018,0.4393080174922943,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6321365833282471,0.2237995415925979,1.0413062572479248,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8990783691406,297.2401428222656,284.99755859375,1.0,0.6784796118736267,0.4499823451042175,0.4499823451042175,1.0,1.0,-3.333159685134888,1.1334987878799438,2.1996610164642334,0.3817009627819061,0.9537869691848756,0.9537869691848756,0.0,274.8846435546875,282.0,71206.5625,0.0,3673.142578125,1.0,278.4429016113281,283.0126953125,298.9825744628906,303.5577087402344,293.1499938964844,293.1499938964844,278.1499938964844,33573.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872666597366333,1.0,0.0,0.0,3.72578763961792,3.725811958312988,9.26252710087283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.658203125,0.0,1600.60205078125,1895.4371337890625,0.0,3147.8232421875,0.9203368425369264,1.0,0.0,3.0,1.0,0.0
17767500,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.725967526435852,0.3421842455863952,0.3146651685237884,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8579254746437073,0.5797041058540344,0.6374081373214722,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8703043460845947,0.6068357825279236,0.4274272620677948,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7960728406906128,0.4572220146656036,0.4393729567527771,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6315456628799438,0.2237431555986404,1.0418407917022705,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8982849121094,297.2391052246094,284.8714294433594,1.0,0.6794999241828918,0.44923797249794,0.44923797249794,1.0,1.0,-3.3354744911193848,1.1325745582580566,2.202899932861328,0.3795575797557831,0.8648151755332947,0.8648151755332947,0.0,276.36676025390625,282.0,72026.3046875,0.0,3687.08935546875,1.0,278.1961669921875,282.87042236328125,299.0200500488281,303.7704162597656,293.1499938964844,293.1499938964844,278.1499938964844,37869.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780143857002258,1.0,0.0,0.0,3.685537576675415,3.6855623722076416,9.063480206350504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.6328125,0.0,1587.191650390625,1895.4371337890625,0.0,3197.9697265625,0.9124165177345276,1.0,0.0,3.0,1.0,0.0
17767560,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7246932983398438,0.3417313396930694,0.3143084049224853,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8564419150352478,0.5791915059089661,0.6369321942329407,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8697254061698914,0.6083959341049194,0.4285212755203247,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7946836352348328,0.4568900763988495,0.4391315281391144,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6306061148643494,0.2236039489507675,1.0416144132614136,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,298.896728515625,297.23699951171875,284.908203125,1.0,0.6803916096687317,0.448514461517334,0.448514461517334,1.0,1.0,-3.335301160812378,1.1307471990585327,2.2045540809631348,0.3771204650402069,0.867256224155426,0.867256224155426,0.0,278.18048095703125,285.0,71707.5,0.0,3697.013916015625,1.0,278.15740966796875,282.902099609375,299.0005798339844,303.68505859375,293.1499938964844,293.1499938964844,278.45001220703125,38497.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790774345397949,1.0,0.0,0.0,3.611392974853516,3.611417055130005,8.702475042809965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.5673828125,0.0,1509.130859375,1895.4371337890625,0.0,3207.934326171875,0.8989149332046509,1.0,0.0,3.0,1.0,0.0
17767620,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.723225474357605,0.3417710363864898,0.3142426311969757,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8546234369277954,0.5792222619056702,0.6368048787117004,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8698497414588928,0.6127698421478271,0.4314199388027191,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7930181622505188,0.4570940136909485,0.4392210841178894,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6295072436332703,0.2237937599420547,1.0423851013183594,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9010925292969,297.2439270019531,284.9974060058594,1.0,0.682327389717102,0.4470674693584442,0.4470674693584442,1.0,1.0,-3.339600086212158,1.1288022994995115,2.2107977867126465,0.3734160661697387,0.9531346559524536,0.9531346559524536,0.0,280.9371032714844,288.0,71113.4609375,0.0,3723.019775390625,1.0,278.4429016113281,283.0094299316406,298.9593811035156,303.5279846191406,293.1499938964844,293.1499938964844,278.1499938964844,33572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730825781822205,1.0,0.0,0.0,3.7235634326934814,3.72358775138855,9.251471055904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.76171875,0.0,1598.03125,1895.4371337890625,0.0,3151.724365234375,0.9198355674743652,1.0,0.0,3.0,1.0,0.0
17767680,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.723225474357605,0.3417710363864898,0.3142426311969757,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8546234369277954,0.5792222619056702,0.6368048787117004,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8698497414588928,0.6127698421478271,0.4314199388027191,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7930181622505188,0.4570940136909485,0.4392210841178894,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6295072436332703,0.2237937599420547,1.0423851013183594,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9010925292969,297.2439270019531,284.9974060058594,1.0,0.682327389717102,0.4470674693584442,0.4470674693584442,1.0,1.0,-3.339600086212158,1.1288022994995115,2.2107977867126465,0.3734160661697387,0.9531346559524536,0.9531346559524536,0.0,280.9371032714844,288.0,71113.4609375,0.0,3723.019775390625,1.0,278.4429016113281,283.0094299316406,298.9593811035156,303.5279846191406,293.1499938964844,293.1499938964844,278.1499938964844,33572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730825781822205,1.0,0.0,0.0,3.7235634326934814,3.72358775138855,9.251471055904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.76171875,0.0,1598.03125,1895.4371337890625,0.0,3151.724365234375,0.9198355674743652,1.0,0.0,3.0,1.0,0.0
17767740,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7211793065071106,0.3409052491188049,0.3137978315353393,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.852239191532135,0.5782421827316284,0.6361960768699646,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8693117499351501,0.6159897446632385,0.4339309930801391,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7908126711845398,0.4565181136131286,0.4390162229537964,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6280584931373596,0.2235980331897735,1.0426758527755735,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8983154296875,297.2407531738281,284.9081420898437,1.0,0.6842108964920044,0.4456204771995544,0.4456204771995544,1.0,1.0,-3.341559648513794,1.1258842945098877,2.2156753540039062,0.3701826632022857,0.8667795062065125,0.8667795062065125,0.0,284.2394714355469,291.0,71615.234375,0.0,3746.5654296875,1.0,278.1572570800781,282.8988647460937,298.97808837890625,303.6558532714844,293.1499938964844,293.1499938964844,278.45001220703125,38478.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794935345649719,1.0,0.0,0.0,3.609264850616455,3.609288930892944,8.692222195350041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.24609375,0.0,1506.65625,1895.4371337890625,0.0,3211.833984375,0.8984189033508301,1.0,0.0,3.0,1.0,0.0
17767800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7211793065071106,0.3409052491188049,0.3137978315353393,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.852239191532135,0.5782421827316284,0.6361960768699646,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8693117499351501,0.6159897446632385,0.4339309930801391,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7908126711845398,0.4565181136131286,0.4390162229537964,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6280584931373596,0.2235980331897735,1.0426758527755735,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8983154296875,297.2407531738281,284.9081420898437,1.0,0.6842108964920044,0.4456204771995544,0.4456204771995544,1.0,1.0,-3.341559648513794,1.1258842945098877,2.2156753540039062,0.3701826632022857,0.8667795062065125,0.8667795062065125,0.0,284.2394714355469,291.0,71615.234375,0.0,3746.5654296875,1.0,278.1572570800781,282.8988647460937,298.97808837890625,303.6558532714844,293.1499938964844,293.1499938964844,278.45001220703125,38478.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794935345649719,1.0,0.0,0.0,3.609264850616455,3.609288930892944,8.692222195350041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.24609375,0.0,1506.65625,1895.4371337890625,0.0,3211.833984375,0.8984189033508301,1.0,0.0,3.0,1.0,0.0
17767860,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7197393774986267,0.3409025967121124,0.3136899173259735,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8504905700683594,0.5781845450401306,0.6359710097312927,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8695153594017029,0.6203900575637817,0.436848372220993,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.789225697517395,0.4566980302333832,0.4390808045864105,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6270198822021484,0.2237833589315414,1.0434179306030271,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9021911621094,297.2476501464844,284.9971923828125,1.0,0.6861161589622498,0.4442297220230102,0.4442297220230102,1.0,1.0,-3.34566617012024,1.1238651275634766,2.2218010425567627,0.3677234649658203,0.9522990584373474,0.9522990584373474,0.0,287.0002136230469,294.0,71017.15625,0.0,3772.2353515625,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.49932861328125,293.1499938964844,293.1499938964844,278.1499938964844,33574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734511137008667,1.0,0.0,0.0,3.721035957336426,3.721060276031494,9.238916049980616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.681640625,0.0,1595.1463623046875,1895.4371337890625,0.0,3155.18115234375,0.9192669987678528,1.0,0.0,3.0,1.0,0.0
17767920,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7197393774986267,0.3409025967121124,0.3136899173259735,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8504905700683594,0.5781845450401306,0.6359710097312927,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8695153594017029,0.6203900575637817,0.436848372220993,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.789225697517395,0.4566980302333832,0.4390808045864105,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6270198822021484,0.2237833589315414,1.0434179306030271,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9021911621094,297.2476501464844,284.9971923828125,1.0,0.6861161589622498,0.4442297220230102,0.4442297220230102,1.0,1.0,-3.34566617012024,1.1238651275634766,2.2218010425567627,0.3677234649658203,0.9522990584373474,0.9522990584373474,0.0,287.0002136230469,294.0,71017.15625,0.0,3772.2353515625,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.49932861328125,293.1499938964844,293.1499938964844,278.1499938964844,33574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734511137008667,1.0,0.0,0.0,3.721035957336426,3.721060276031494,9.238916049980616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.681640625,0.0,1595.1463623046875,1895.4371337890625,0.0,3155.18115234375,0.9192669987678528,1.0,0.0,3.0,1.0,0.0
17767980,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7177325487136841,0.3400194942951202,0.3132221698760986,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8481981158256531,0.5771247148513794,0.635271430015564,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8690621852874756,0.6236116886138916,0.4393616616725921,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7871164679527283,0.4561033844947815,0.4388551712036133,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6256383657455444,0.2235822081565857,1.0436785221099854,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.8988647460937,297.2447509765625,284.9082336425781,1.0,0.6879687309265137,0.442838966846466,0.442838966846466,1.0,1.0,-3.347447156906128,1.120889663696289,2.226557493209839,0.3657706677913666,0.8661854267120361,0.8661854267120361,0.0,290.3026733398437,282.0,71516.7109375,0.0,3795.41650390625,1.0,278.15728759765625,282.8961486816406,298.9569091796875,303.6278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798450231552124,1.0,0.0,0.0,3.606404066085816,3.6064281463623047,8.67844789809169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.396484375,0.0,1503.53857421875,1895.4371337890625,0.0,3215.128173828125,0.8977847099304199,1.0,0.0,3.0,1.0,0.0
17768040,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7177325487136841,0.3400194942951202,0.3132221698760986,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8481981158256531,0.5771247148513794,0.635271430015564,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8690621852874756,0.6236116886138916,0.4393616616725921,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7871164679527283,0.4561033844947815,0.4388551712036133,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6256383657455444,0.2235822081565857,1.0436785221099854,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.8988647460937,297.2447509765625,284.9082336425781,1.0,0.6879687309265137,0.442838966846466,0.442838966846466,1.0,1.0,-3.347447156906128,1.120889663696289,2.226557493209839,0.3657706677913666,0.8661854267120361,0.8661854267120361,0.0,290.3026733398437,282.0,71516.7109375,0.0,3795.41650390625,1.0,278.15728759765625,282.8961486816406,298.9569091796875,303.6278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798450231552124,1.0,0.0,0.0,3.606404066085816,3.6064281463623047,8.67844789809169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.396484375,0.0,1503.53857421875,1895.4371337890625,0.0,3215.128173828125,0.8977847099304199,1.0,0.0,3.0,1.0,0.0
17768100,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7181640267372131,0.3399693667888641,0.3129208087921142,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.848770022392273,0.5769939422607422,0.6347987651824951,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8707146644592285,0.625771701335907,0.4406004250049591,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7877469062805176,0.4561256766319275,0.4386322200298309,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6261006593704224,0.2236278802156448,1.0431694984436035,285.0172119140625,284.95001220703125,302.1736145019531,295.9364929199219,298.9000244140625,297.2477722167969,285.0180969238281,1.0,0.6870678663253784,0.4421435594558716,0.4421435594558716,1.0,1.0,-3.347197294235229,1.1190141439437866,2.2281830310821533,0.3640408813953399,0.9438819885253906,0.9438819885253906,0.0,289.064453125,282.0,70724.859375,0.0,3787.753173828125,1.0,278.4011535644531,283.0208435058594,298.9097595214844,303.4098815917969,293.1499938964844,293.1499938964844,278.45001220703125,34107.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748228549957275,1.0,0.0,0.0,3.655488014221192,3.6555116176605225,8.916286446947197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.435546875,0.0,1525.0977783203125,1895.4371337890625,0.0,3168.045654296875,0.906812071800232,1.0,0.0,3.0,1.0,0.0
17768160,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7197253108024597,0.3400205671787262,0.3128543794155121,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8506352305412292,0.576989471912384,0.6346510052680969,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8737752437591553,0.6280239224433899,0.4420848488807678,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7896549701690674,0.4562674760818481,0.4386331737041473,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6274757981300354,0.2237677574157714,1.043123483657837,284.9970092773437,284.95001220703125,302.17840576171875,295.9315185546875,298.9019470214844,297.251953125,284.9954833984375,1.0,0.6856814622879028,0.4414696991443634,0.4414696991443634,1.0,1.0,-3.3486921787261963,1.1178743839263916,2.2308177947998047,0.3621646165847778,0.9498885869979858,0.9498885869979858,0.0,286.08233642578125,270.0,70875.390625,0.0,3774.33349609375,1.0,278.4427795410156,283.0028686523437,298.9164733886719,303.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,33617.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737280368804932,1.0,0.0,0.0,3.71632719039917,3.7163515090942383,9.215548288921128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.4658203125,0.0,1590.0714111328125,1895.4371337890625,0.0,3157.778076171875,0.9182929396629332,1.0,0.0,3.0,1.0,0.0
17768220,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7231431007385254,0.3392201960086822,0.3120458424091339,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8549966812133789,0.575909435749054,0.6334332227706909,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8805395364761353,0.6313050985336304,0.4443212747573852,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7940787672996521,0.4557108879089355,0.4380122721195221,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.630667507648468,0.2236242890357971,1.041590690612793,284.90594482421875,284.95001220703125,302.1865234375,295.9217529296875,298.89794921875,297.2494812011719,284.9068908691406,1.0,0.6814785599708557,0.4401219189167022,0.4401219189167022,1.0,1.0,-3.3465516567230225,1.1137261390686035,2.232825517654419,0.3569671213626861,0.862975001335144,0.862975001335144,0.0,278.49725341796875,258.0,71291.1875,0.0,3725.857666015625,1.0,278.1573486328125,282.89453125,298.93603515625,303.5932312011719,293.1499938964844,293.1499938964844,278.45001220703125,38599.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879917562007904,1.0,0.0,0.0,3.5963327884674072,3.5963568687438965,8.630044590063335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.7578125,0.0,1493.437744140625,1895.4371337890625,0.0,3215.80810546875,0.8956387042999268,1.0,0.0,3.0,1.0,0.0
17768280,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7231431007385254,0.3392201960086822,0.3120458424091339,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8549966812133789,0.575909435749054,0.6334332227706909,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8805395364761353,0.6313050985336304,0.4443212747573852,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7940787672996521,0.4557108879089355,0.4380122721195221,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.630667507648468,0.2236242890357971,1.041590690612793,284.90594482421875,284.95001220703125,302.1865234375,295.9217529296875,298.89794921875,297.2494812011719,284.9068908691406,1.0,0.6814785599708557,0.4401219189167022,0.4401219189167022,1.0,1.0,-3.3465516567230225,1.1137261390686035,2.232825517654419,0.3569671213626861,0.862975001335144,0.862975001335144,0.0,278.49725341796875,258.0,71291.1875,0.0,3725.857666015625,1.0,278.1573486328125,282.89453125,298.93603515625,303.5932312011719,293.1499938964844,293.1499938964844,278.45001220703125,38599.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879917562007904,1.0,0.0,0.0,3.5963327884674072,3.5963568687438965,8.630044590063335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.7578125,0.0,1493.437744140625,1895.4371337890625,0.0,3215.80810546875,0.8956387042999268,1.0,0.0,3.0,1.0,0.0
17768340,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7284010648727417,0.3393456637859344,0.3115738332271576,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8616341948509216,0.5757966637611389,0.6325739026069641,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8898659944534302,0.6358307003974915,0.4469532370567322,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8006612658500671,0.4559562802314758,0.4376369714736938,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6353994011878967,0.2239229381084442,1.040431022644043,284.99481201171875,284.95001220703125,302.1923522949219,295.91229248046875,298.90008544921875,297.2572326660156,284.9933166503906,1.0,0.6763008832931519,0.4387741386890411,0.4387741386890411,1.0,1.0,-3.346393823623657,1.1103094816207886,2.236084222793579,0.3519835770130157,0.9449328780174256,0.9449328780174256,0.0,268.4073486328125,246.0,70625.6171875,0.0,3667.87744140625,1.0,278.4427490234375,283.0011291503906,298.8962097167969,303.43328857421875,293.1499938964844,293.1499938964844,278.1499938964844,33697.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735475540161133,1.0,0.0,0.0,3.704493761062622,3.7045178413391113,9.156953524325218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.3134765625,0.0,1577.1619873046875,1895.4371337890625,0.0,3156.08544921875,0.9156107902526855,1.0,0.0,3.0,1.0,0.0
17768400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7284010648727417,0.3393456637859344,0.3115738332271576,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8616341948509216,0.5757966637611389,0.6325739026069641,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8898659944534302,0.6358307003974915,0.4469532370567322,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8006612658500671,0.4559562802314758,0.4376369714736938,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6353994011878967,0.2239229381084442,1.040431022644043,284.99481201171875,284.95001220703125,302.1923522949219,295.91229248046875,298.90008544921875,297.2572326660156,284.9933166503906,1.0,0.6763008832931519,0.4387741386890411,0.4387741386890411,1.0,1.0,-3.346393823623657,1.1103094816207886,2.236084222793579,0.3519835770130157,0.9449328780174256,0.9449328780174256,0.0,268.4073486328125,246.0,70625.6171875,0.0,3667.87744140625,1.0,278.4427490234375,283.0011291503906,298.8962097167969,303.43328857421875,293.1499938964844,293.1499938964844,278.1499938964844,33697.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735475540161133,1.0,0.0,0.0,3.704493761062622,3.7045178413391113,9.156953524325218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.3134765625,0.0,1577.1619873046875,1895.4371337890625,0.0,3156.08544921875,0.9156107902526855,1.0,0.0,3.0,1.0,0.0
17768460,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7340053915977478,0.3386678397655487,0.3107578754425049,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.868947446346283,0.574751615524292,0.6312481760978699,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8998351097106934,0.6392194628715515,0.4491720199584961,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8077841401100159,0.455487310886383,0.4369741082191467,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6406679749488831,0.2238992899656295,1.038854718208313,284.9069519042969,284.95001220703125,302.19561767578125,295.90313720703125,298.8947448730469,297.2550354003906,284.9078369140625,1.0,0.6705463528633118,0.4375143945217132,0.4375143945217132,1.0,1.0,-3.3440089225769043,1.106168508529663,2.237840414047241,0.3482418358325958,0.8600331544876099,0.8600331544876099,0.0,257.83544921875,234.0,71021.4921875,0.0,3601.874755859375,1.0,278.1574401855469,282.8961181640625,298.9167175292969,303.5558776855469,293.1499938964844,293.1499938964844,278.45001220703125,38616.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796012997627258,1.0,0.0,0.0,3.5817012786865234,3.5817251205444336,8.559965749554976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.390625,0.0,1477.7156982421875,1895.4371337890625,0.0,3212.843994140625,0.8924210071563721,1.0,0.0,3.0,1.0,0.0
17768520,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7340053915977478,0.3386678397655487,0.3107578754425049,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.868947446346283,0.574751615524292,0.6312481760978699,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8998351097106934,0.6392194628715515,0.4491720199584961,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8077841401100159,0.455487310886383,0.4369741082191467,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6406679749488831,0.2238992899656295,1.038854718208313,284.9069519042969,284.95001220703125,302.19561767578125,295.90313720703125,298.8947448730469,297.2550354003906,284.9078369140625,1.0,0.6705463528633118,0.4375143945217132,0.4375143945217132,1.0,1.0,-3.3440089225769043,1.106168508529663,2.237840414047241,0.3482418358325958,0.8600331544876099,0.8600331544876099,0.0,257.83544921875,234.0,71021.4921875,0.0,3601.874755859375,1.0,278.1574401855469,282.8961181640625,298.9167175292969,303.5558776855469,293.1499938964844,293.1499938964844,278.45001220703125,38616.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796012997627258,1.0,0.0,0.0,3.5817012786865234,3.5817251205444336,8.559965749554976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.390625,0.0,1477.7156982421875,1895.4371337890625,0.0,3212.843994140625,0.8924210071563721,1.0,0.0,3.0,1.0,0.0
17768580,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7411558032035828,0.338876873254776,0.3103126883506775,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8781452775001526,0.5746420621871948,0.630333423614502,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.91229248046875,0.6438251733779907,0.4518219828605652,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8161798119544983,0.4557892680168152,0.4365990757942199,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6472883820533752,0.2242934554815292,1.037852168083191,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.89501953125,297.2626342773437,284.9938049316406,1.0,0.6645416021347046,0.4362546503543854,0.4362546503543854,1.0,1.0,-3.344041109085083,1.102849364280701,2.2411916255950928,0.3458194732666015,0.941121220588684,0.941121220588684,0.0,246.18722534179688,222.0,70361.6875,0.0,3535.49072265625,1.0,278.44189453125,283.0024719238281,298.8783569335937,303.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,33762.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732078075408936,1.0,0.0,0.0,3.688451766967773,3.688475608825684,9.077818390323956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.4423828125,0.0,1559.4559326171875,1895.4371337890625,0.0,3152.899169921875,0.9123191833496094,1.0,0.0,3.0,1.0,0.0
17768640,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7411558032035828,0.338876873254776,0.3103126883506775,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8781452775001526,0.5746420621871948,0.630333423614502,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.91229248046875,0.6438251733779907,0.4518219828605652,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8161798119544983,0.4557892680168152,0.4365990757942199,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6472883820533752,0.2242934554815292,1.037852168083191,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.89501953125,297.2626342773437,284.9938049316406,1.0,0.6645416021347046,0.4362546503543854,0.4362546503543854,1.0,1.0,-3.344041109085083,1.102849364280701,2.2411916255950928,0.3458194732666015,0.941121220588684,0.941121220588684,0.0,246.18722534179688,222.0,70361.6875,0.0,3535.49072265625,1.0,278.44189453125,283.0024719238281,298.8783569335937,303.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,33762.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732078075408936,1.0,0.0,0.0,3.688451766967773,3.688475608825684,9.077818390323956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.4423828125,0.0,1559.4559326171875,1895.4371337890625,0.0,3152.899169921875,0.9123191833496094,1.0,0.0,3.0,1.0,0.0
17768700,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7449818849563599,0.3386028707027435,0.3100602030754089,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8830708861351013,0.5741703510284424,0.6298503875732422,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9192704558372498,0.6455700397491455,0.4530856907367706,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8205037713050842,0.4556212723255157,0.4364110231399536,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6509056687355042,0.2243529707193374,1.0375025272369385,284.87115478515625,284.95001220703125,302.19488525390625,295.88995361328125,298.8916015625,297.2618103027344,284.8704833984375,1.0,0.6615111827850342,0.4356247782707214,0.4356247782707214,1.0,1.0,-3.3441128730773926,1.1011885404586792,2.242924213409424,0.3448493182659149,0.852915346622467,0.852915346622467,0.0,240.3688201904297,222.0,71102.5703125,0.0,3502.4501953125,1.0,278.1969299316406,282.8641967773437,298.9172668457031,303.6072692871094,293.1499938964844,293.1499938964844,278.1499938964844,38236.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783553838729858,1.0,0.0,0.0,3.642743349075317,3.642767906188965,8.854223096932401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.287109375,0.0,1541.8082275390625,1895.4371337890625,0.0,3201.166259765625,0.903021514415741,1.0,0.0,3.0,1.0,0.0
17768760,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7485189437866211,0.3382731676101684,0.3095259964466095,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8876819014549255,0.573596715927124,0.6289593577384949,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9259987473487854,0.6472768187522888,0.4540539681911468,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8244978189468384,0.4553647041320801,0.4359397888183594,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6543201804161072,0.2243433892726898,1.0364503860473633,284.9078369140625,284.95001220703125,302.19293212890625,295.8856811523437,298.8873596191406,297.2601318359375,284.90869140625,1.0,0.6583263874053955,0.4350264370441437,0.4350264370441437,1.0,1.0,-3.341873407363892,1.0987533330917358,2.243119955062866,0.3435346782207489,0.857315182685852,0.857315182685852,0.0,234.8199157714844,210.0,70757.9921875,0.0,3465.59375,1.0,278.15777587890625,282.8980407714844,298.89910888671875,303.5209655761719,293.1499938964844,293.1499938964844,278.45001220703125,38607.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791951537132263,1.0,0.0,0.0,3.567277669906616,3.567301273345948,8.491161906931666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.7958984375,0.0,1462.135986328125,1895.4371337890625,0.0,3209.037353515625,0.8891920447349548,1.0,0.0,3.0,1.0,0.0
17768820,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7576286792755127,0.338520735502243,0.3091086149215698,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8991159200668335,0.5734585523605347,0.6280045509338379,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.942131757736206,0.6519216299057007,0.4567241668701172,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8342865109443665,0.4556829631328583,0.4355716407299042,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6628544330596924,0.2247845828533172,1.0356132984161377,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.88525390625,297.2671813964844,284.9932556152344,1.0,0.6520499587059021,0.4338297247886657,0.4338297247886657,1.0,1.0,-3.3421285152435303,1.0956811904907229,2.246447324752808,0.341033011674881,0.93743497133255,0.93743497133255,0.0,222.76736450195312,198.0,70117.1328125,0.0,3397.455322265625,1.0,278.4417724609375,283.003173828125,298.8614196777344,303.3644714355469,293.1499938964844,293.1499938964844,278.1499938964844,33752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872797429561615,1.0,0.0,0.0,3.674944877624512,3.674968719482422,9.011455404106528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.220703125,0.0,1544.1658935546875,1895.4371337890625,0.0,3149.05029296875,0.9092730283737184,1.0,0.0,3.0,1.0,0.0
17768880,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7576286792755127,0.338520735502243,0.3091086149215698,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8991159200668335,0.5734585523605347,0.6280045509338379,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.942131757736206,0.6519216299057007,0.4567241668701172,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8342865109443665,0.4556829631328583,0.4355716407299042,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6628544330596924,0.2247845828533172,1.0356132984161377,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.88525390625,297.2671813964844,284.9932556152344,1.0,0.6520499587059021,0.4338297247886657,0.4338297247886657,1.0,1.0,-3.3421285152435303,1.0956811904907229,2.246447324752808,0.341033011674881,0.93743497133255,0.93743497133255,0.0,222.76736450195312,198.0,70117.1328125,0.0,3397.455322265625,1.0,278.4417724609375,283.003173828125,298.8614196777344,303.3644714355469,293.1499938964844,293.1499938964844,278.1499938964844,33752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872797429561615,1.0,0.0,0.0,3.674944877624512,3.674968719482422,9.011455404106528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.220703125,0.0,1544.1658935546875,1895.4371337890625,0.0,3149.05029296875,0.9092730283737184,1.0,0.0,3.0,1.0,0.0
17768940,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7670466899871826,0.3379542529582977,0.3083483576774597,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9111717343330384,0.5723903775215149,0.6265953779220581,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9577659964561462,0.6554003357887268,0.45896977186203,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8444095253944397,0.4552731215953827,0.4349191784858703,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.671838104724884,0.2248717993497848,1.034358263015747,284.9089660644531,284.95001220703125,302.1756591796875,295.86932373046875,298.8751220703125,297.26434326171875,284.9096374511719,1.0,0.645656943321228,0.4326330125331878,0.4326330125331878,1.0,1.0,-3.3401541709899902,1.0918281078338623,2.248326063156128,0.3375219404697418,0.8550265431404114,0.8550265431404114,0.0,211.1972198486328,186.0,70515.53125,0.0,3326.971435546875,1.0,278.1576843261719,282.900390625,298.8827819824219,303.48809814453125,293.1499938964844,293.1499938964844,278.45001220703125,38568.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788104057312012,1.0,0.0,0.0,3.553414821624756,3.553438186645508,8.425294595326704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.0537109375,0.0,1447.055419921875,1895.4371337890625,0.0,3205.43115234375,0.8861252665519714,1.0,0.0,3.0,1.0,0.0
17769000,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7670466899871826,0.3379542529582977,0.3083483576774597,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9111717343330384,0.5723903775215149,0.6265953779220581,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9577659964561462,0.6554003357887268,0.45896977186203,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8444095253944397,0.4552731215953827,0.4349191784858703,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.671838104724884,0.2248717993497848,1.034358263015747,284.9089660644531,284.95001220703125,302.1756591796875,295.86932373046875,298.8751220703125,297.26434326171875,284.9096374511719,1.0,0.645656943321228,0.4326330125331878,0.4326330125331878,1.0,1.0,-3.3401541709899902,1.0918281078338623,2.248326063156128,0.3375219404697418,0.8550265431404114,0.8550265431404114,0.0,211.1972198486328,186.0,70515.53125,0.0,3326.971435546875,1.0,278.1576843261719,282.900390625,298.8827819824219,303.48809814453125,293.1499938964844,293.1499938964844,278.45001220703125,38568.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788104057312012,1.0,0.0,0.0,3.553414821624756,3.553438186645508,8.425294595326704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.0537109375,0.0,1447.055419921875,1895.4371337890625,0.0,3205.43115234375,0.8861252665519714,1.0,0.0,3.0,1.0,0.0
17769060,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7786693572998047,0.3382247388362884,0.3079553544521332,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9267932176589966,0.5722202658653259,0.6256100535392761,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.97444885969162,0.66007000207901,0.4616591036319732,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.856755256652832,0.4555967152118683,0.4345589280128479,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6826674938201904,0.225342184305191,1.033658146858215,284.9936218261719,284.95001220703125,302.16064453125,295.86151123046875,298.8705139160156,297.2711181640625,284.9927062988281,1.0,0.6392518877983093,0.4314941167831421,0.4314941167831421,1.0,1.0,-3.3406009674072266,1.089061617851257,2.251539468765259,0.3337333798408508,0.9339483976364136,0.9339483976364136,0.0,199.03700256347656,174.0,69889.3359375,0.0,3258.676025390625,1.0,278.4416809082031,283.0043334960937,298.8455505371094,303.3333435058594,293.1499938964844,293.1499938964844,278.1499938964844,33740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724034428596497,1.0,0.0,0.0,3.661935806274414,3.661959409713745,8.947768606049067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.0986328125,0.0,1529.529541015625,1895.4371337890625,0.0,3145.35498046875,0.9063356518745422,1.0,0.0,3.0,1.0,0.0
17769120,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7786693572998047,0.3382247388362884,0.3079553544521332,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9267932176589966,0.5722202658653259,0.6256100535392761,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.97444885969162,0.66007000207901,0.4616591036319732,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.856755256652832,0.4555967152118683,0.4345589280128479,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6826674938201904,0.225342184305191,1.033658146858215,284.9936218261719,284.95001220703125,302.16064453125,295.86151123046875,298.8705139160156,297.2711181640625,284.9927062988281,1.0,0.6392518877983093,0.4314941167831421,0.4314941167831421,1.0,1.0,-3.3406009674072266,1.089061617851257,2.251539468765259,0.3337333798408508,0.9339483976364136,0.9339483976364136,0.0,199.03700256347656,174.0,69889.3359375,0.0,3258.676025390625,1.0,278.4416809082031,283.0043334960937,298.8455505371094,303.3333435058594,293.1499938964844,293.1499938964844,278.1499938964844,33740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724034428596497,1.0,0.0,0.0,3.661935806274414,3.661959409713745,8.947768606049067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.0986328125,0.0,1529.529541015625,1895.4371337890625,0.0,3145.35498046875,0.9063356518745422,1.0,0.0,3.0,1.0,0.0
