time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7908374667167664,0.3376896679401397,0.3072189688682556,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9431926012039183,0.5711354613304138,0.6241756081581116,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9894753098487854,0.6635706424713135,0.4639171361923218,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8699938654899597,0.4552009105682373,0.4339151382446289,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6941043734550476,0.2254619896411895,1.032536268234253,284.9097595214844,284.95001220703125,302.14093017578125,295.8539428710937,298.8577575683594,297.26824951171875,284.9103698730469,1.0,0.63275545835495,0.4303552508354187,0.4303552508354187,1.0,1.0,-3.338813066482544,1.085461974143982,2.2533509731292725,0.3297213315963745,0.8527147173881531,0.8527147173881531,0.0,187.41180419921875,162.0,70288.765625,0.0,3188.408935546875,1.0,278.15777587890625,282.903076171875,298.86749267578125,303.4576110839844,293.1499938964844,293.1499938964844,278.45001220703125,38545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784410357475281,1.0,0.0,0.0,3.5401620864868164,3.5401854515075684,8.362566177311237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.931640625,0.0,1432.8365478515625,1895.4371337890625,0.0,3201.96875,0.8831740021705627,1.0,0.0,3.0,1.0,0.0
17769240,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7908374667167664,0.3376896679401397,0.3072189688682556,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9431926012039183,0.5711354613304138,0.6241756081581116,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9894753098487854,0.6635706424713135,0.4639171361923218,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8699938654899597,0.4552009105682373,0.4339151382446289,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6941043734550476,0.2254619896411895,1.032536268234253,284.9097595214844,284.95001220703125,302.14093017578125,295.8539428710937,298.8577575683594,297.26824951171875,284.9103698730469,1.0,0.63275545835495,0.4303552508354187,0.4303552508354187,1.0,1.0,-3.338813066482544,1.085461974143982,2.2533509731292725,0.3297213315963745,0.8527147173881531,0.8527147173881531,0.0,187.41180419921875,162.0,70288.765625,0.0,3188.408935546875,1.0,278.15777587890625,282.903076171875,298.86749267578125,303.4576110839844,293.1499938964844,293.1499938964844,278.45001220703125,38545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784410357475281,1.0,0.0,0.0,3.5401620864868164,3.5401854515075684,8.362566177311237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.931640625,0.0,1432.8365478515625,1895.4371337890625,0.0,3201.96875,0.8831740021705627,1.0,0.0,3.0,1.0,0.0
17769300,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7977331876754761,0.3378005921840668,0.3069022893905639,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9520899653434752,0.570988118648529,0.6234895586967468,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9968305230140686,0.6658787131309509,0.4651282131671905,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8775511384010315,0.455319344997406,0.4336091578006744,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7004738450050354,0.2256734371185302,1.0319119691848757,285.0143737792969,284.95001220703125,302.1291809082031,295.8502197265625,298.853759765625,297.27117919921875,285.0144958496094,1.0,0.6294556260108948,0.429785817861557,0.429785817861557,1.0,1.0,-3.338045835494995,1.0837070941925049,2.2543387413024902,0.3277143836021423,0.9269195795059204,0.9269195795059204,0.0,181.4647979736328,162.0,69544.09375,0.0,3152.827880859375,1.0,278.3990478515625,283.02252197265625,298.8216552734375,303.2444763183594,293.1499938964844,293.1499938964844,278.45001220703125,34022.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732216358184814,1.0,0.0,0.0,3.5921151638031006,3.592138290405273,8.609815154159151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.3251953125,0.0,1455.1552734375,1895.4371337890625,0.0,3153.02880859375,0.8924949765205383,1.0,0.0,3.0,1.0,0.0
17769360,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8040789365768433,0.3379459679126739,0.306880384683609,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9598580002784728,0.5709037780761719,0.6232063174247742,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.6685176491737366,0.460563063621521,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8845045566558838,0.4554992020130157,0.4336009621620178,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7062951326370239,0.2259378433227539,1.0321738719940186,284.9889221191406,284.95001220703125,302.1161499023437,295.8465576171875,298.8500366210937,297.27557373046875,284.9866638183594,1.0,0.6259028911590576,0.4292283654212951,0.4292283654212951,1.0,1.0,-3.3328664302825928,1.0803310871124268,2.252535343170166,0.3255593180656433,0.9275718331336976,0.9275718331336976,0.0,176.30445861816406,165.0,69600.546875,0.0,3111.689453125,1.0,278.4423522949219,283.0022277832031,298.8298034667969,303.3023681640625,293.1499938964844,293.1499938964844,278.1499938964844,33722.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719760775566101,1.0,0.0,0.0,3.650202989578247,3.650226593017578,8.890523304216913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.4111328125,0.0,1516.349609375,1895.4371337890625,0.0,3141.346435546875,0.903400421142578,1.0,0.0,3.0,1.0,0.0
17769420,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8082860112190247,0.3373366296291351,0.3063794374465942,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9648504853248596,0.5696905851364136,0.6220017671585083,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6746941208839417,0.4527884125709533,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8893880844116211,0.4550138413906097,0.4331938028335571,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7105585336685181,0.2260387390851974,1.0324369668960571,284.9076843261719,284.95001220703125,302.0859680175781,295.8393249511719,298.8414001464844,297.2845764160156,284.9081420898437,1.0,0.6225322484970093,0.4281135201454162,0.4281135201454162,1.0,1.0,-3.321163892745972,1.0731395483016968,2.2480244636535645,0.3204446136951446,0.8446924090385437,0.8446924090385437,0.0,172.28237915039062,168.0,69754.3671875,0.0,3063.46826171875,1.0,278.1579895019531,282.9084777832031,298.8500061035156,303.4077453613281,293.1499938964844,293.1499938964844,278.45001220703125,38802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774795532226562,1.0,0.0,0.0,3.5094590187072754,3.509482383728028,8.218142397709016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.05859375,0.0,1402.5206298828125,1895.4371337890625,0.0,3192.95556640625,0.8766111135482788,1.0,0.0,3.0,1.0,0.0
17769480,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8082860112190247,0.3373366296291351,0.3063794374465942,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9648504853248596,0.5696905851364136,0.6220017671585083,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6746941208839417,0.4527884125709533,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8893880844116211,0.4550138413906097,0.4331938028335571,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7105585336685181,0.2260387390851974,1.0324369668960571,284.9076843261719,284.95001220703125,302.0859680175781,295.8393249511719,298.8414001464844,297.2845764160156,284.9081420898437,1.0,0.6225322484970093,0.4281135201454162,0.4281135201454162,1.0,1.0,-3.321163892745972,1.0731395483016968,2.2480244636535645,0.3204446136951446,0.8446924090385437,0.8446924090385437,0.0,172.28237915039062,168.0,69754.3671875,0.0,3063.46826171875,1.0,278.1579895019531,282.9084777832031,298.8500061035156,303.4077453613281,293.1499938964844,293.1499938964844,278.45001220703125,38802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774795532226562,1.0,0.0,0.0,3.5094590187072754,3.509482383728028,8.218142397709016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.05859375,0.0,1402.5206298828125,1895.4371337890625,0.0,3192.95556640625,0.8766111135482788,1.0,0.0,3.0,1.0,0.0
17769540,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8093665838241577,0.3374242186546325,0.3062303066253662,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9660425782203674,0.5694854259490967,0.6214788556098938,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6785264015197754,0.4507511556148529,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8906662464141846,0.4550995528697967,0.4330544471740722,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7117305397987366,0.2262638807296753,1.032800793647766,285.0112609863281,284.95001220703125,302.0679931640625,295.8356018066406,298.839599609375,297.2939453125,285.0104675292969,1.0,0.6216558218002319,0.4275338053703308,0.4275338053703308,1.0,1.0,-3.3182506561279297,1.070554256439209,2.2476963996887207,0.3183377385139465,0.918139636516571,0.918139636516571,0.0,171.2433319091797,168.0,69010.9765625,0.0,3051.237548828125,1.0,278.4018249511719,283.0268859863281,298.80377197265625,303.1943664550781,293.1499938964844,293.1499938964844,278.45001220703125,33985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717982172966003,1.0,0.0,0.0,3.564573049545288,3.564595937728882,8.478291420033202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.19921875,0.0,1425.4666748046875,1895.4371337890625,0.0,3139.67822265625,0.8861899971961975,1.0,0.0,3.0,1.0,0.0
17769600,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8103010654449463,0.3375324308872223,0.3063393831253052,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9669874906539916,0.569355845451355,0.6213434338569641,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.682042121887207,0.4493357837200165,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8917142748832703,0.4552367329597473,0.4331767857074737,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7127241492271423,0.226528525352478,1.0338531732559204,284.989013671875,284.95001220703125,302.04998779296875,295.83221435546875,298.8375244140625,297.3025207519531,284.98828125,1.0,0.6213192343711853,0.4269986748695373,0.4269986748695373,1.0,1.0,-3.3179473876953125,1.0690335035324097,2.2489137649536133,0.3168044686317444,0.9190496206283568,0.9190496206283568,0.0,170.6007843017578,171.0,69097.328125,0.0,3046.9501953125,1.0,278.4413146972656,283.0108337402344,298.8138122558594,303.2505798339844,293.1499938964844,293.1499938964844,278.1499938964844,33893.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705493807792664,1.0,0.0,0.0,3.614646196365357,3.614669561386109,8.718161552678794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.591796875,0.0,1478.5833740234375,1895.4371337890625,0.0,3127.96435546875,0.8958171606063843,1.0,0.0,3.0,1.0,0.0
17769660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8096967339515686,0.3369306623935699,0.3059672117233276,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9660905599594116,0.568136990070343,0.6202706098556519,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6877681612968445,0.4498081505298614,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8911930322647095,0.4547486007213592,0.4328939914703369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7127267718315125,0.2266581952571869,1.0349514484405518,284.913818359375,284.95001220703125,302.0102844238281,295.82586669921875,298.824462890625,297.3072509765625,284.9136962890625,1.0,0.6214921474456787,0.4261040985584259,0.4261040985584259,1.0,1.0,-3.317926406860352,1.066639065742493,2.2512874603271484,0.3143818378448486,0.8443915843963623,0.8443915843963623,0.0,170.80580139160156,174.0,69532.9921875,0.0,3048.08251953125,1.0,278.1586608886719,282.9169006347656,298.8377990722656,303.3758850097656,293.1499938964844,293.1499938964844,278.45001220703125,38324.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762854337692261,1.0,0.0,0.0,3.4933176040649414,3.493340492248535,8.142719138959364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.015625,0.0,1382.3822021484375,1895.4371337890625,0.0,3181.76025390625,0.8725711703300476,1.0,0.0,3.0,1.0,0.0
17769720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8096967339515686,0.3369306623935699,0.3059672117233276,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9660905599594116,0.568136990070343,0.6202706098556519,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6877681612968445,0.4498081505298614,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8911930322647095,0.4547486007213592,0.4328939914703369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7127267718315125,0.2266581952571869,1.0349514484405518,284.913818359375,284.95001220703125,302.0102844238281,295.82586669921875,298.824462890625,297.3072509765625,284.9136962890625,1.0,0.6214921474456787,0.4261040985584259,0.4261040985584259,1.0,1.0,-3.317926406860352,1.066639065742493,2.2512874603271484,0.3143818378448486,0.8443915843963623,0.8443915843963623,0.0,170.80580139160156,174.0,69532.9921875,0.0,3048.08251953125,1.0,278.1586608886719,282.9169006347656,298.8377990722656,303.3758850097656,293.1499938964844,293.1499938964844,278.45001220703125,38324.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762854337692261,1.0,0.0,0.0,3.4933176040649414,3.493340492248535,8.142719138959364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.015625,0.0,1382.3822021484375,1895.4371337890625,0.0,3181.76025390625,0.8725711703300476,1.0,0.0,3.0,1.0,0.0
17769780,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8085862398147583,0.3370581567287445,0.3059721291065216,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9644214510917664,0.5677394270896912,0.6196680068969727,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6937949061393738,0.4516826272010803,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8899508714675903,0.4549204707145691,0.4329339563846588,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.712132453918457,0.227099984884262,1.036674976348877,284.9934997558594,284.95001220703125,301.9691162109375,295.82086181640625,298.8140563964844,297.3160400390625,284.9927062988281,1.0,0.6225804686546326,0.4252095520496368,0.4252095520496368,1.0,1.0,-3.3216707706451416,1.0656330585479736,2.256037712097168,0.3124380707740783,0.921108067035675,0.921108067035675,0.0,171.7908172607422,177.0,69026.734375,0.0,3061.857666015625,1.0,278.44122314453125,283.01641845703125,298.8051147460937,303.2341613769531,293.1499938964844,293.1499938964844,278.1499938964844,33611.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699625134468079,1.0,0.0,0.0,3.60667896270752,3.606702089309693,8.67977121288277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.4560546875,0.0,1467.84716796875,1895.4371337890625,0.0,3122.458984375,0.8938210606575012,1.0,0.0,3.0,1.0,0.0
17769840,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8085862398147583,0.3370581567287445,0.3059721291065216,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9644214510917664,0.5677394270896912,0.6196680068969727,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6937949061393738,0.4516826272010803,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8899508714675903,0.4549204707145691,0.4329339563846588,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.712132453918457,0.227099984884262,1.036674976348877,284.9934997558594,284.95001220703125,301.9691162109375,295.82086181640625,298.8140563964844,297.3160400390625,284.9927062988281,1.0,0.6225804686546326,0.4252095520496368,0.4252095520496368,1.0,1.0,-3.3216707706451416,1.0656330585479736,2.256037712097168,0.3124380707740783,0.921108067035675,0.921108067035675,0.0,171.7908172607422,177.0,69026.734375,0.0,3061.857666015625,1.0,278.44122314453125,283.01641845703125,298.8051147460937,303.2341613769531,293.1499938964844,293.1499938964844,278.1499938964844,33611.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699625134468079,1.0,0.0,0.0,3.60667896270752,3.606702089309693,8.67977121288277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.4560546875,0.0,1467.84716796875,1895.4371337890625,0.0,3122.458984375,0.8938210606575012,1.0,0.0,3.0,1.0,0.0
17769900,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8075703382492065,0.3367269039154053,0.3059090375900268,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9630662798881532,0.5671219825744629,0.6193138957023621,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.6961345076560974,0.4532917737960815,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8888617753982544,0.4546736478805542,0.4329271018505096,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7114837765693665,0.2271542847156524,1.0375548601150513,284.876220703125,284.95001220703125,301.947998046875,295.8187866210937,298.804931640625,297.31494140625,284.8766784667969,1.0,0.6233746409416199,0.4247622489929199,0.4247622489929199,1.0,1.0,-3.324212074279785,1.0653650760650637,2.2588469982147217,0.3116189241409302,0.8374273777008057,0.8374273777008057,0.0,172.61599731445312,177.0,69748.3984375,0.0,3072.103271484375,1.0,278.19940185546875,282.8859558105469,298.8471069335937,303.4452819824219,293.1499938964844,293.1499938964844,278.1499938964844,38382.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752605319023132,1.0,0.0,0.0,3.557269334793091,3.557292938232422,8.443583965345169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.3203125,0.0,1449.7998046875,1895.4371337890625,0.0,3172.14990234375,0.8839944005012512,1.0,0.0,3.0,1.0,0.0
17769960,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.805839478969574,0.3363629579544067,0.3055838644504547,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9609251022338868,0.5664355158805847,0.6185858845710754,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6982580423355103,0.4556922614574432,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8870630860328674,0.4543599188327789,0.4326536655426025,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7102442383766174,0.2271400541067123,1.0377143621444702,284.9153137207031,284.95001220703125,301.926513671875,295.8170166015625,298.7944030761719,297.31231689453125,284.9158935546875,1.0,0.6242124438285828,0.4242151081562042,0.4242151081562042,1.0,1.0,-3.3258094787597656,1.0645034313201904,2.261306047439575,0.310393363237381,0.8461662530899048,0.8461662530899048,0.0,173.754638671875,180.0,69537.6640625,0.0,3082.07666015625,1.0,278.1584167480469,282.9195556640625,298.8317565917969,303.369384765625,293.1499938964844,293.1499938964844,278.45001220703125,38291.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762356638908386,1.0,0.0,0.0,3.490928888320923,3.4909517765045166,8.131586355375475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.802734375,0.0,1379.689453125,1895.4371337890625,0.0,3181.29345703125,0.872105062007904,1.0,0.0,3.0,1.0,0.0
17770020,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8032848238945007,0.3364035487174988,0.3055423200130462,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9574912190437316,0.5659570097923279,0.617933452129364,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7032755613327026,0.4598808586597442,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8842982053756714,0.4544629156589508,0.4326631426811218,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7083466053009033,0.2274871170520782,1.0391945838928225,284.99395751953125,284.95001220703125,301.8824768066406,295.8141784667969,298.7784118652344,297.31494140625,284.9931335449219,1.0,0.6262046098709106,0.4231208562850952,0.4231208562850952,1.0,1.0,-3.3319010734558105,1.0637906789779663,2.268110513687134,0.3082433938980102,0.92277592420578,0.92277592420578,0.0,175.89540100097656,183.0,69086.6796875,0.0,3107.66015625,1.0,278.44122314453125,283.0170288085937,298.7997741699219,303.2318115234375,293.1499938964844,293.1499938964844,278.1499938964844,33538.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701504468917847,1.0,0.0,0.0,3.609344959259033,3.609368085861206,8.692607025295729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.513671875,0.0,1470.197021484375,1895.4371337890625,0.0,3124.2216796875,0.8943716883659363,1.0,0.0,3.0,1.0,0.0
17770080,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8032848238945007,0.3364035487174988,0.3055423200130462,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9574912190437316,0.5659570097923279,0.617933452129364,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7032755613327026,0.4598808586597442,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8842982053756714,0.4544629156589508,0.4326631426811218,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7083466053009033,0.2274871170520782,1.0391945838928225,284.99395751953125,284.95001220703125,301.8824768066406,295.8141784667969,298.7784118652344,297.31494140625,284.9931335449219,1.0,0.6262046098709106,0.4231208562850952,0.4231208562850952,1.0,1.0,-3.3319010734558105,1.0637906789779663,2.268110513687134,0.3082433938980102,0.92277592420578,0.92277592420578,0.0,175.89540100097656,183.0,69086.6796875,0.0,3107.66015625,1.0,278.44122314453125,283.0170288085937,298.7997741699219,303.2318115234375,293.1499938964844,293.1499938964844,278.1499938964844,33538.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701504468917847,1.0,0.0,0.0,3.609344959259033,3.609368085861206,8.692607025295729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.513671875,0.0,1470.197021484375,1895.4371337890625,0.0,3124.2216796875,0.8943716883659363,1.0,0.0,3.0,1.0,0.0
17770140,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7996524572372437,0.3356330692768097,0.3051064610481262,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9528176188468932,0.5645967721939087,0.6168064475059509,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7069265842437744,0.4653396308422088,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8805272579193115,0.4538414776325226,0.432347685098648,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7055982947349548,0.2274406105279922,1.0399569272994995,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,298.75408935546875,297.30596923828125,284.9142150878906,1.0,0.6283823847770691,0.4220265746116638,0.4220265746116638,1.0,1.0,-3.33730411529541,1.0628048181533811,2.27449917793274,0.3060772716999054,0.8467426896095276,0.8467426896095276,0.0,178.60838317871094,186.0,69632.203125,0.0,3135.058837890625,1.0,278.1586303710937,282.91796875,298.82720947265625,303.36981201171875,293.1499938964844,293.1499938964844,278.45001220703125,38145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765102028846741,1.0,0.0,0.0,3.4974560737609863,3.49747896194458,8.162023164004495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.6455078125,0.0,1385.365234375,1895.4371337890625,0.0,3183.867431640625,0.8733194470405579,1.0,0.0,3.0,1.0,0.0
17770200,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7996524572372437,0.3356330692768097,0.3051064610481262,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9528176188468932,0.5645967721939087,0.6168064475059509,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7069265842437744,0.4653396308422088,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8805272579193115,0.4538414776325226,0.432347685098648,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7055982947349548,0.2274406105279922,1.0399569272994995,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,298.75408935546875,297.30596923828125,284.9142150878906,1.0,0.6283823847770691,0.4220265746116638,0.4220265746116638,1.0,1.0,-3.33730411529541,1.0628048181533811,2.27449917793274,0.3060772716999054,0.8467426896095276,0.8467426896095276,0.0,178.60838317871094,186.0,69632.203125,0.0,3135.058837890625,1.0,278.1586303710937,282.91796875,298.82720947265625,303.36981201171875,293.1499938964844,293.1499938964844,278.45001220703125,38145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765102028846741,1.0,0.0,0.0,3.4974560737609863,3.49747896194458,8.162023164004495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.6455078125,0.0,1385.365234375,1895.4371337890625,0.0,3183.867431640625,0.8733194470405579,1.0,0.0,3.0,1.0,0.0
17770260,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7966160178184509,0.3356117010116577,0.3050256669521332,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9486560821533204,0.5640710592269897,0.6161321997642517,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.7113209962844849,0.4704039990901947,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8772795796394348,0.4538931250572204,0.4323266446590423,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7032048106193542,0.2277174144983291,1.0411916971206665,284.9940490722656,284.95001220703125,301.7903747558594,295.81103515625,298.73583984375,297.306396484375,284.99322509765625,1.0,0.6306940317153931,0.420919269323349,0.420919269323349,1.0,1.0,-3.3440475463867188,1.0622586011886597,2.281788825988769,0.3039608299732208,0.9238730669021606,0.9238730669021606,0.0,181.22251892089844,189.0,69164.4375,0.0,3164.969482421875,1.0,278.4412536621094,283.0174560546875,298.7967224121094,303.2332763671875,293.1499938964844,293.1499938964844,278.1499938964844,33534.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704593777656555,1.0,0.0,0.0,3.613142728805542,3.613165855407715,8.710909469300532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.23828125,0.0,1474.2862548828125,1895.4371337890625,0.0,3127.11962890625,0.895214855670929,1.0,0.0,3.0,1.0,0.0
17770320,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7966160178184509,0.3356117010116577,0.3050256669521332,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9486560821533204,0.5640710592269897,0.6161321997642517,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.7113209962844849,0.4704039990901947,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8772795796394348,0.4538931250572204,0.4323266446590423,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7032048106193542,0.2277174144983291,1.0411916971206665,284.9940490722656,284.95001220703125,301.7903747558594,295.81103515625,298.73583984375,297.306396484375,284.99322509765625,1.0,0.6306940317153931,0.420919269323349,0.420919269323349,1.0,1.0,-3.3440475463867188,1.0622586011886597,2.281788825988769,0.3039608299732208,0.9238730669021606,0.9238730669021606,0.0,181.22251892089844,189.0,69164.4375,0.0,3164.969482421875,1.0,278.4412536621094,283.0174560546875,298.7967224121094,303.2332763671875,293.1499938964844,293.1499938964844,278.1499938964844,33534.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704593777656555,1.0,0.0,0.0,3.613142728805542,3.613165855407715,8.710909469300532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.23828125,0.0,1474.2862548828125,1895.4371337890625,0.0,3127.11962890625,0.895214855670929,1.0,0.0,3.0,1.0,0.0
17770380,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7927576899528503,0.3347894549369812,0.3045539259910583,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9435216188430786,0.5626707077026367,0.6149705648422241,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7144372463226318,0.4763669073581695,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8733121156692505,0.453227162361145,0.4319806098937988,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7002092003822327,0.2276134639978408,1.0417410135269165,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.709228515625,297.295166015625,284.9139099121094,1.0,0.633046567440033,0.4198119938373565,0.4198119938373565,1.0,1.0,-3.349684953689575,1.0612881183624268,2.2883968353271484,0.3017676770687103,0.8474131226539612,0.8474131226539612,0.0,184.23892211914065,192.0,69713.4609375,0.0,3194.809814453125,1.0,278.1585998535156,282.9180603027344,298.82537841796875,303.3728942871094,293.1499938964844,293.1499938964844,278.45001220703125,38152.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768182396888733,1.0,0.0,0.0,3.501394510269165,3.501417636871338,8.180416557479475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.77734375,0.0,1389.487060546875,1895.4371337890625,0.0,3186.755615234375,0.8741946220397949,1.0,0.0,3.0,1.0,0.0
17770440,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7927576899528503,0.3347894549369812,0.3045539259910583,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9435216188430786,0.5626707077026367,0.6149705648422241,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7144372463226318,0.4763669073581695,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8733121156692505,0.453227162361145,0.4319806098937988,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7002092003822327,0.2276134639978408,1.0417410135269165,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.709228515625,297.295166015625,284.9139099121094,1.0,0.633046567440033,0.4198119938373565,0.4198119938373565,1.0,1.0,-3.349684953689575,1.0612881183624268,2.2883968353271484,0.3017676770687103,0.8474131226539612,0.8474131226539612,0.0,184.23892211914065,192.0,69713.4609375,0.0,3194.809814453125,1.0,278.1585998535156,282.9180603027344,298.82537841796875,303.3728942871094,293.1499938964844,293.1499938964844,278.45001220703125,38152.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768182396888733,1.0,0.0,0.0,3.501394510269165,3.501417636871338,8.180416557479475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.77734375,0.0,1389.487060546875,1895.4371337890625,0.0,3186.755615234375,0.8741946220397949,1.0,0.0,3.0,1.0,0.0
17770500,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7909504175186157,0.3347344994544983,0.3043760359287262,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9410475492477416,0.5623545050621033,0.6144505739212036,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7163805365562439,0.4792651236057281,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8714274764060974,0.4531951248645782,0.4318311512470245,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6987537741661072,0.227697879076004,1.0419459342956543,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.6990966796875,297.2943115234375,285.0168151855469,1.0,0.6342114210128784,0.4192583560943603,0.4192583560943603,1.0,1.0,-3.352476119995117,1.0607906579971311,2.2916853427886963,0.3006055951118469,0.9215219616889954,0.9215219616889954,0.0,185.7166748046875,192.0,69048.4140625,0.0,3209.53466796875,1.0,278.398193359375,283.03582763671875,298.78326416015625,303.1694641113281,293.1499938964844,293.1499938964844,278.45001220703125,33757.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717788457870483,1.0,0.0,0.0,3.555950164794922,3.5559728145599365,8.437322094323463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.1396484375,0.0,1414.6826171875,1895.4371337890625,0.0,3139.496337890625,0.8842318654060364,1.0,0.0,3.0,1.0,0.0
17770560,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7896173596382141,0.3347258269786834,0.3044341802597046,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.939097821712494,0.5621069073677063,0.6142567992210388,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.7184017300605774,0.4817191660404205,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8699955344200134,0.453239381313324,0.4319235980510711,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6976867914199829,0.227844625711441,1.0427817106246948,284.9936218261719,284.95001220703125,301.6929931640625,295.8102111816406,298.6895751953125,297.2945251464844,284.99224853515625,1.0,0.6354418396949768,0.4187048673629761,0.4187048673629761,1.0,1.0,-3.356410026550293,1.060698390007019,2.2957117557525635,0.2996170222759247,0.9244720339775084,0.9244720339775084,0.0,187.04440307617188,195.0,69249.734375,0.0,3225.993896484375,1.0,278.4420471191406,283.0172119140625,298.795166015625,303.23681640625,293.1499938964844,293.1499938964844,278.1499938964844,33455.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707029819488525,1.0,0.0,0.0,3.618828535079956,3.618851900100708,8.738347787584644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.4892578125,0.0,1479.8875732421875,1895.4371337890625,0.0,3129.40478515625,0.8962045311927795,1.0,0.0,3.0,1.0,0.0
17770620,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7857951521873474,0.3338612616062164,0.3039389252662658,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9338721036911012,0.560664713382721,0.6130685806274414,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7211002707481384,0.4877921640872955,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8661076426506042,0.452533096075058,0.4315531253814697,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6946833729743958,0.2277009636163711,1.0431902408599854,284.9140930175781,284.95001220703125,301.6424255371094,295.810302734375,298.6618347167969,297.28271484375,284.9145812988281,1.0,0.6378234028816223,0.4175978600978851,0.4175978600978851,1.0,1.0,-3.3619253635406494,1.0596505403518677,2.302274942398072,0.2973830699920654,0.8482093214988708,0.8482093214988708,0.0,190.17575073242188,198.0,69773.9375,0.0,3256.419189453125,1.0,278.1581115722656,282.9195556640625,298.8255615234375,303.377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38269.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771154284477234,1.0,0.0,0.0,3.502534866333008,3.5025579929351807,8.185745627997676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9326171875,0.0,1391.5069580078125,1895.4371337890625,0.0,3189.541748046875,0.8746306300163269,1.0,0.0,3.0,1.0,0.0
17770680,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7857951521873474,0.3338612616062164,0.3039389252662658,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9338721036911012,0.560664713382721,0.6130685806274414,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7211002707481384,0.4877921640872955,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8661076426506042,0.452533096075058,0.4315531253814697,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6946833729743958,0.2277009636163711,1.0431902408599854,284.9140930175781,284.95001220703125,301.6424255371094,295.810302734375,298.6618347167969,297.28271484375,284.9145812988281,1.0,0.6378234028816223,0.4175978600978851,0.4175978600978851,1.0,1.0,-3.3619253635406494,1.0596505403518677,2.302274942398072,0.2973830699920654,0.8482093214988708,0.8482093214988708,0.0,190.17575073242188,198.0,69773.9375,0.0,3256.419189453125,1.0,278.1581115722656,282.9195556640625,298.8255615234375,303.377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38269.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771154284477234,1.0,0.0,0.0,3.502534866333008,3.5025579929351807,8.185745627997676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9326171875,0.0,1391.5069580078125,1895.4371337890625,0.0,3189.541748046875,0.8746306300163269,1.0,0.0,3.0,1.0,0.0
17770740,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7837425470352173,0.333803653717041,0.3037469089031219,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9309819340705872,0.560297429561615,0.6124758124351501,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7232615947723389,0.4912241995334625,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8639830946922302,0.4525043070316314,0.431393951177597,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6930124759674072,0.2278014719486236,1.043446660041809,285.0133361816406,284.95001220703125,301.61151123046875,295.8104553222656,298.6494140625,297.28192138671875,285.0111389160156,1.0,0.6392292380332947,0.4169336557388305,0.4169336557388305,1.0,1.0,-3.3653151988983154,1.059047818183899,2.306267499923706,0.2959741055965423,0.92423415184021,0.92423415184021,0.0,191.96929931640625,198.0,69184.53125,0.0,3274.419189453125,1.0,278.4137268066406,283.032958984375,298.7831115722656,303.1869812011719,293.1499938964844,293.1499938964844,278.45001220703125,33287.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714662790298462,1.0,0.0,0.0,3.5800466537475586,3.580069303512573,8.552058261557249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.125,0.0,1436.81640625,1895.4371337890625,0.0,3136.564697265625,0.8883940577507019,1.0,0.0,3.0,1.0,0.0
17770800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.782712459564209,0.3337606787681579,0.3037890195846557,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.929443895816803,0.5600606799125671,0.6123162508010864,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.724708616733551,0.4931861460208893,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8628880977630615,0.4525072872638702,0.4314645230770111,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.692182183265686,0.2278989404439926,1.0440936088562012,284.99383544921875,284.95001220703125,301.5906677246094,295.810546875,298.6412353515625,297.2816162109375,284.99298095703125,1.0,0.6402121186256409,0.4164908528327942,0.4164908528327942,1.0,1.0,-3.3684210777282715,1.058943271636963,2.3094778060913086,0.2951715886592865,0.9251580238342284,0.9251580238342284,0.0,193.0526733398437,201.0,69310.4375,0.0,3287.715576171875,1.0,278.4413146972656,283.0189819335937,298.7960510253906,303.2416076660156,293.1499938964844,293.1499938964844,278.1499938964844,33552.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710031509399414,1.0,0.0,0.0,3.619493961334229,3.619517326354981,8.741561146052845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.982421875,0.0,1481.333984375,1895.4371337890625,0.0,3132.220458984375,0.896655261516571,1.0,0.0,3.0,1.0,0.0
17770860,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7789995074272156,0.3328646719455719,0.3032623529434204,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9243101477622986,0.5585845112800598,0.6110864281654358,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7270424365997314,0.49924236536026,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8591511249542236,0.4517662227153778,0.431058406829834,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6892431378364563,0.2277262061834335,1.044368028640747,284.9138488769531,284.95001220703125,301.5376892089844,295.8108215332031,298.61279296875,297.2696533203125,284.9143371582031,1.0,0.6425652503967285,0.4153909087181091,0.4153909087181091,1.0,1.0,-3.373631000518799,1.057771921157837,2.315859079360962,0.2928867638111114,0.8485566973686218,0.8485566973686218,0.0,196.23179626464844,204.0,69839.375,0.0,3317.916259765625,1.0,278.1580810546875,282.9204406738281,298.8259582519531,303.3818359375,293.1499938964844,293.1499938964844,278.45001220703125,38276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773564696311951,1.0,0.0,0.0,3.5051565170288086,3.505179643630981,8.198003911275009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.8369140625,0.0,1394.2694091796875,1895.4371337890625,0.0,3191.8017578125,0.875213623046875,1.0,0.0,3.0,1.0,0.0
17770920,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7789995074272156,0.3328646719455719,0.3032623529434204,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9243101477622986,0.5585845112800598,0.6110864281654358,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7270424365997314,0.49924236536026,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8591511249542236,0.4517662227153778,0.431058406829834,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6892431378364563,0.2277262061834335,1.044368028640747,284.9138488769531,284.95001220703125,301.5376892089844,295.8108215332031,298.61279296875,297.2696533203125,284.9143371582031,1.0,0.6425652503967285,0.4153909087181091,0.4153909087181091,1.0,1.0,-3.373631000518799,1.057771921157837,2.315859079360962,0.2928867638111114,0.8485566973686218,0.8485566973686218,0.0,196.23179626464844,204.0,69839.375,0.0,3317.916259765625,1.0,278.1580810546875,282.9204406738281,298.8259582519531,303.3818359375,293.1499938964844,293.1499938964844,278.45001220703125,38276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773564696311951,1.0,0.0,0.0,3.5051565170288086,3.505179643630981,8.198003911275009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.8369140625,0.0,1394.2694091796875,1895.4371337890625,0.0,3191.8017578125,0.875213623046875,1.0,0.0,3.0,1.0,0.0
17770980,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7760300040245056,0.3327323496341705,0.3030846118927002,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.920034408569336,0.5579434633255005,0.6102959513664246,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7303231954574585,0.50458824634552,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8560783863067627,0.4517042636871338,0.4309374988079071,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6868169903755188,0.2278982698917389,1.045158624649048,284.99365234375,284.95001220703125,301.48358154296875,295.8109436035156,298.5914611816406,297.26837158203125,284.9928283691406,1.0,0.644913911819458,0.4142909646034241,0.4142909646034241,1.0,1.0,-3.3798210620880127,1.0569407939910889,2.322880268096924,0.2906241714954376,0.9253992438316344,0.9253992438316344,0.0,199.1332550048828,207.0,69365.1484375,0.0,3348.8662109375,1.0,278.4413452148437,283.02032470703125,298.79638671875,303.24560546875,293.1499938964844,293.1499938964844,278.1499938964844,33569.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712376952171326,1.0,0.0,0.0,3.621308326721192,3.621331691741944,8.75032696967537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.6796875,0.0,1483.4365234375,1895.4371337890625,0.0,3134.42041015625,0.8970763087272644,1.0,0.0,3.0,1.0,0.0
