time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7760300040245056,0.3327323496341705,0.3030846118927002,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.920034408569336,0.5579434633255005,0.6102959513664246,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7303231954574585,0.50458824634552,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8560783863067627,0.4517042636871338,0.4309374988079071,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6868169903755188,0.2278982698917389,1.045158624649048,284.99365234375,284.95001220703125,301.48358154296875,295.8109436035156,298.5914611816406,297.26837158203125,284.9928283691406,1.0,0.644913911819458,0.4142909646034241,0.4142909646034241,1.0,1.0,-3.3798210620880127,1.0569407939910889,2.322880268096924,0.2906241714954376,0.9253992438316344,0.9253992438316344,0.0,199.1332550048828,207.0,69365.1484375,0.0,3348.8662109375,1.0,278.4413452148437,283.02032470703125,298.79638671875,303.24560546875,293.1499938964844,293.1499938964844,278.1499938964844,33569.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712376952171326,1.0,0.0,0.0,3.621308326721192,3.621331691741944,8.75032696967537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.6796875,0.0,1483.4365234375,1895.4371337890625,0.0,3134.42041015625,0.8970763087272644,1.0,0.0,3.0,1.0,0.0
17771100,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7744742035865784,0.3322900235652923,0.3029418289661407,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9178410768508912,0.5572191476821899,0.6098450422286987,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.7313861846923828,0.5073347687721252,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8545038104057312,0.4513521194458008,0.4308534860610962,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6855878233909607,0.2278321534395218,1.0456018447875977,284.87554931640625,284.95001220703125,301.45611572265625,295.8109130859375,298.57733154296875,297.2629089355469,284.87554931640625,1.0,0.64610356092453,0.4137409925460815,0.4137409925460815,1.0,1.0,-3.3829164505004883,1.056514859199524,2.326401710510254,0.2895490229129791,0.8412176966667175,0.8412176966667175,0.0,200.640853881836,207.0,70122.546875,0.0,3364.704833984375,1.0,278.1985168457031,282.8883972167969,298.8399353027344,303.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,38216.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765668272972107,1.0,0.0,0.0,3.57442045211792,3.574444055557251,8.525199177711329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.642578125,0.0,1466.935546875,1895.4371337890625,0.0,3184.398681640625,0.8877792358398438,1.0,0.0,3.0,1.0,0.0
17771160,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7724030613899231,0.33180633187294,0.3025359213352203,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.915067493915558,0.5564334988594055,0.6090346574783325,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7323240041732788,0.5102773904800415,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8524538278579712,0.4509282112121582,0.430502712726593,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6839218735694885,0.2277010381221771,1.045341968536377,284.91326904296875,284.95001220703125,301.4283752441406,295.810791015625,298.5625305175781,297.25653076171875,284.9137878417969,1.0,0.6472021341323853,0.4132039844989776,0.4132039844989776,1.0,1.0,-3.3843863010406494,1.0555418729782104,2.3288443088531494,0.2882789969444275,0.8484126925468445,0.8484126925468445,0.0,202.37991333007807,210.0,69881.96875,0.0,3378.153076171875,1.0,278.1582946777344,282.921630859375,298.8258972167969,303.38531494140625,293.1499938964844,293.1499938964844,278.45001220703125,38308.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775737285614014,1.0,0.0,0.0,3.50650954246521,3.506532669067383,8.204333994399349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.8046875,0.0,1395.905029296875,1895.4371337890625,0.0,3193.838623046875,0.87550288438797,1.0,0.0,3.0,1.0,0.0
17771220,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7692726254463196,0.3316338360309601,0.3023355305194855,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9106866717338562,0.5557472705841064,0.608212411403656,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9988068342208862,0.7355487942695618,0.5139341950416565,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8492282032966614,0.450822651386261,0.4303555190563202,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6813204884529114,0.2278446555137634,1.046068549156189,284.99237060546875,284.95001220703125,301.3720703125,295.8102111816406,298.5413513183594,297.2562866210937,284.99151611328125,1.0,0.6493668556213379,0.4121299684047699,0.4121299684047699,1.0,1.0,-3.388374090194702,1.0539692640304563,2.334404945373535,0.2857855260372162,0.9242210984230042,0.9242210984230042,0.0,205.5047912597656,213.0,69368.8984375,0.0,3405.48095703125,1.0,278.4413452148437,283.0215148925781,298.7955017089844,303.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,33629.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714299201965332,1.0,0.0,0.0,3.62055253982544,3.620575904846192,8.746675916881941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.84375,0.0,1483.05908203125,1895.4371337890625,0.0,3136.2236328125,0.8969480395317078,1.0,0.0,3.0,1.0,0.0
17771280,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7692726254463196,0.3316338360309601,0.3023355305194855,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9106866717338562,0.5557472705841064,0.608212411403656,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9988068342208862,0.7355487942695618,0.5139341950416565,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8492282032966614,0.450822651386261,0.4303555190563202,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6813204884529114,0.2278446555137634,1.046068549156189,284.99237060546875,284.95001220703125,301.3720703125,295.8102111816406,298.5413513183594,297.2562866210937,284.99151611328125,1.0,0.6493668556213379,0.4121299684047699,0.4121299684047699,1.0,1.0,-3.388374090194702,1.0539692640304563,2.334404945373535,0.2857855260372162,0.9242210984230042,0.9242210984230042,0.0,205.5047912597656,213.0,69368.8984375,0.0,3405.48095703125,1.0,278.4413452148437,283.0215148925781,298.7955017089844,303.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,33629.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714299201965332,1.0,0.0,0.0,3.62055253982544,3.620575904846192,8.746675916881941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.84375,0.0,1483.05908203125,1895.4371337890625,0.0,3136.2236328125,0.8969480395317078,1.0,0.0,3.0,1.0,0.0
17771340,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7652608156204224,0.330668032169342,0.301771342754364,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9054402112960817,0.5541940331459045,0.6069284081459045,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9964362978935242,0.7379353046417236,0.5159482955932617,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.845207154750824,0.4500019252300262,0.4299005568027496,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6780343055725098,0.2276193052530288,1.0462327003479004,284.9112243652344,284.95001220703125,301.314697265625,295.8091125488281,298.51385498046875,297.24755859375,284.91119384765625,1.0,0.6512746810913086,0.4110559523105621,0.4110559523105621,1.0,1.0,-3.3884382247924805,1.050988793373108,2.337449312210083,0.2828867137432098,0.8457812666893005,0.8457812666893005,0.0,209.16632080078125,216.0,69815.390625,0.0,3426.819091796875,1.0,278.1585693359375,282.9227600097656,298.8231811523437,303.3796691894531,293.1499938964844,293.1499938964844,278.45001220703125,38330.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776031732559204,1.0,0.0,0.0,3.502879858016968,3.5029029846191406,8.187358275790757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.861328125,0.0,1392.298828125,1895.4371337890625,0.0,3194.11474609375,0.8746311664581299,1.0,0.0,3.0,1.0,0.0
17771400,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7652608156204224,0.330668032169342,0.301771342754364,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9054402112960817,0.5541940331459045,0.6069284081459045,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9964362978935242,0.7379353046417236,0.5159482955932617,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.845207154750824,0.4500019252300262,0.4299005568027496,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6780343055725098,0.2276193052530288,1.0462327003479004,284.9112243652344,284.95001220703125,301.314697265625,295.8091125488281,298.51385498046875,297.24755859375,284.91119384765625,1.0,0.6512746810913086,0.4110559523105621,0.4110559523105621,1.0,1.0,-3.3884382247924805,1.050988793373108,2.337449312210083,0.2828867137432098,0.8457812666893005,0.8457812666893005,0.0,209.16632080078125,216.0,69815.390625,0.0,3426.819091796875,1.0,278.1585693359375,282.9227600097656,298.8231811523437,303.3796691894531,293.1499938964844,293.1499938964844,278.45001220703125,38330.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776031732559204,1.0,0.0,0.0,3.502879858016968,3.5029029846191406,8.187358275790757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.861328125,0.0,1392.298828125,1895.4371337890625,0.0,3194.11474609375,0.8746311664581299,1.0,0.0,3.0,1.0,0.0
17771460,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7624400854110718,0.3304747343063354,0.3015448749065399,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9017345309257508,0.5534789562225342,0.6060678958892822,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9950767755508424,0.7417398691177368,0.5184600353240967,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8423139452934265,0.4498662054538727,0.4297183752059936,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6756988167762756,0.2277595400810241,1.04689359664917,284.9913024902344,284.95001220703125,301.2563171386719,295.8073425292969,298.4949951171875,297.2510681152344,284.9905090332031,1.0,0.6531358361244202,0.4100728034973144,0.4100728034973144,1.0,1.0,-3.390854835510254,1.0490888357162476,2.341766119003296,0.2803668677806854,0.9210253357887268,0.9210253357887268,0.0,212.0880584716797,219.0,69250.875,0.0,3449.3876953125,1.0,278.4412841796875,283.0247497558594,298.79168701171875,303.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,33709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712709546089172,1.0,0.0,0.0,3.611793994903565,3.611817121505737,8.704407719051233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.22265625,0.0,1474.1182861328125,1895.4371337890625,0.0,3134.73291015625,0.8950503468513489,1.0,0.0,3.0,1.0,0.0
17771520,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7624400854110718,0.3304747343063354,0.3015448749065399,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9017345309257508,0.5534789562225342,0.6060678958892822,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9950767755508424,0.7417398691177368,0.5184600353240967,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8423139452934265,0.4498662054538727,0.4297183752059936,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6756988167762756,0.2277595400810241,1.04689359664917,284.9913024902344,284.95001220703125,301.2563171386719,295.8073425292969,298.4949951171875,297.2510681152344,284.9905090332031,1.0,0.6531358361244202,0.4100728034973144,0.4100728034973144,1.0,1.0,-3.390854835510254,1.0490888357162476,2.341766119003296,0.2803668677806854,0.9210253357887268,0.9210253357887268,0.0,212.0880584716797,219.0,69250.875,0.0,3449.3876953125,1.0,278.4412841796875,283.0247497558594,298.79168701171875,303.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,33709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712709546089172,1.0,0.0,0.0,3.611793994903565,3.611817121505737,8.704407719051233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.22265625,0.0,1474.1182861328125,1895.4371337890625,0.0,3134.73291015625,0.8950503468513489,1.0,0.0,3.0,1.0,0.0
17771580,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7589099407196045,0.329511821269989,0.300969660282135,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8973052501678467,0.5519247055053711,0.6047645807266235,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.99299955368042,0.7442976832389832,0.5204981565475464,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8387918472290039,0.4490380883216858,0.4292413294315338,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6728372573852539,0.2275471538305282,1.0470540523529053,284.9120178222656,284.95001220703125,301.19696044921875,295.8047790527344,298.46844482421875,297.24395751953125,284.91192626953125,1.0,0.6548947095870972,0.4090896844863891,0.4090896844863891,1.0,1.0,-3.390877246856689,1.0463340282440186,2.344543218612671,0.2777010500431061,0.8440245389938354,0.8440245389938354,0.0,215.4783935546875,222.0,69695.2734375,0.0,3469.079345703125,1.0,278.1586608886719,282.9275207519531,298.81854248046875,303.3673400878906,293.1499938964844,293.1499938964844,278.45001220703125,38323.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773804306983948,1.0,0.0,0.0,3.493473529815674,3.493496417999268,8.143445597852406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8125,0.0,1382.54052734375,1895.4371337890625,0.0,3192.026611328125,0.8725414276123047,1.0,0.0,3.0,1.0,0.0
17771640,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7589099407196045,0.329511821269989,0.300969660282135,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8973052501678467,0.5519247055053711,0.6047645807266235,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.99299955368042,0.7442976832389832,0.5204981565475464,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8387918472290039,0.4490380883216858,0.4292413294315338,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6728372573852539,0.2275471538305282,1.0470540523529053,284.9120178222656,284.95001220703125,301.19696044921875,295.8047790527344,298.46844482421875,297.24395751953125,284.91192626953125,1.0,0.6548947095870972,0.4090896844863891,0.4090896844863891,1.0,1.0,-3.390877246856689,1.0463340282440186,2.344543218612671,0.2777010500431061,0.8440245389938354,0.8440245389938354,0.0,215.4783935546875,222.0,69695.2734375,0.0,3469.079345703125,1.0,278.1586608886719,282.9275207519531,298.81854248046875,303.3673400878906,293.1499938964844,293.1499938964844,278.45001220703125,38323.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773804306983948,1.0,0.0,0.0,3.493473529815674,3.493496417999268,8.143445597852406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8125,0.0,1382.54052734375,1895.4371337890625,0.0,3192.026611328125,0.8725414276123047,1.0,0.0,3.0,1.0,0.0
17771700,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7573727369308472,0.3293822407722473,0.300732284784317,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8953355550765991,0.5515236854553223,0.6041651964187622,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9921660423278807,0.7461826205253601,0.5216187238693237,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8372364640235901,0.448923259973526,0.4290224909782409,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6715626120567322,0.2275855839252472,1.0470707416534424,285.0137939453125,284.95001220703125,301.1669006347656,295.8031616210937,298.45867919921875,297.2455444335937,285.01348876953125,1.0,0.6557325720787048,0.4085981249809265,0.4085981249809265,1.0,1.0,-3.391063928604126,1.0450228452682495,2.346040964126587,0.2762854993343353,0.9165915250778198,0.9165915250778198,0.0,217.0115509033203,222.0,68982.4140625,0.0,3478.4072265625,1.0,278.39794921875,283.0451354980469,298.7750244140625,303.1592102050781,293.1499938964844,293.1499938964844,278.45001220703125,33893.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722310662269592,1.0,0.0,0.0,3.545382261276245,3.54540491104126,8.387247021346411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.875,0.0,1404.5521240234375,1895.4371337890625,0.0,3143.738037109375,0.8819762468338013,1.0,0.0,3.0,1.0,0.0
17771760,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7563633918762207,0.3293056786060333,0.3007266819477081,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8939410448074341,0.5511945486068726,0.6038811802864075,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9918060898780824,0.7480931878089905,0.5230147242546082,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8361800312995911,0.4488857090473175,0.4290376901626587,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.670748770236969,0.2276920229196548,1.0477160215377808,284.9903869628906,284.95001220703125,301.1366271972656,295.80126953125,298.4494934082031,297.24786376953125,284.9891052246094,1.0,0.6566736698150635,0.4081303775310516,0.4081303775310516,1.0,1.0,-3.3932323455810547,1.0444666147232056,2.34876561164856,0.2752332091331482,0.9183047413825988,0.9183047413825988,0.0,218.2686920166016,225.0,69144.2265625,0.0,3490.78564453125,1.0,278.44195556640625,283.02752685546875,298.7851867675781,303.22198486328125,293.1499938964844,293.1499938964844,278.1499938964844,33624.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710537552833557,1.0,0.0,0.0,3.604931354522705,3.604954481124878,8.671361229062313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.4501953125,0.0,1466.046875,1895.4371337890625,0.0,3132.6953125,0.893204391002655,1.0,0.0,3.0,1.0,0.0
17771820,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7530810236930847,0.3283271789550781,0.3001396059989929,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8897680044174194,0.5496247410774231,0.602563202381134,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9898129105567932,0.7505916357040405,0.5250204801559448,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8328986167907715,0.4480402171611786,0.4285452663898468,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6680992841720581,0.2274782508611679,1.0478719472885132,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227600097656,297.2408752441406,284.9122619628906,1.0,0.658379316329956,0.4071948826313019,0.4071948826313019,1.0,1.0,-3.393162488937378,1.041800618171692,2.351361989974976,0.2726848125457763,0.8422849774360657,0.8422849774360657,0.0,221.5918731689453,228.0,69570.8203125,0.0,3509.88427734375,1.0,278.15875244140625,282.9320373535156,298.81085205078125,303.3522033691406,293.1499938964844,293.1499938964844,278.45001220703125,38320.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772749900817871,1.0,0.0,0.0,3.4840316772460938,3.4840545654296875,8.099486876744777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3203125,0.0,1372.8155517578125,1895.4371337890625,0.0,3191.037841796875,0.8704389333724976,1.0,0.0,3.0,1.0,0.0
17771880,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7530810236930847,0.3283271789550781,0.3001396059989929,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8897680044174194,0.5496247410774231,0.602563202381134,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9898129105567932,0.7505916357040405,0.5250204801559448,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8328986167907715,0.4480402171611786,0.4285452663898468,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6680992841720581,0.2274782508611679,1.0478719472885132,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227600097656,297.2408752441406,284.9122619628906,1.0,0.658379316329956,0.4071948826313019,0.4071948826313019,1.0,1.0,-3.393162488937378,1.041800618171692,2.351361989974976,0.2726848125457763,0.8422849774360657,0.8422849774360657,0.0,221.5918731689453,228.0,69570.8203125,0.0,3509.88427734375,1.0,278.15875244140625,282.9320373535156,298.81085205078125,303.3522033691406,293.1499938964844,293.1499938964844,278.45001220703125,38320.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772749900817871,1.0,0.0,0.0,3.4840316772460938,3.4840545654296875,8.099486876744777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3203125,0.0,1372.8155517578125,1895.4371337890625,0.0,3191.037841796875,0.8704389333724976,1.0,0.0,3.0,1.0,0.0
17771940,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7512947916984558,0.3281819522380829,0.2998856902122497,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8874172568321228,0.5491176843643188,0.6018420457839966,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9888861775398254,0.7531730532646179,0.5266173481941223,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8310699462890625,0.447919100522995,0.4283139407634735,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6666266918182373,0.2275603413581848,1.0480787754058838,285.0039367675781,284.95001220703125,301.0332336425781,295.79296875,298.4098205566406,297.24371337890625,285.0014953613281,1.0,0.659521758556366,0.4065587222576141,0.4065587222576141,1.0,1.0,-3.393986463546753,1.0402992963790894,2.353687286376953,0.2709209620952606,0.915309488773346,0.915309488773346,0.0,223.54998779296875,228.0,68948.9453125,0.0,3523.190673828125,1.0,278.4223937988281,283.0408020019531,298.76641845703125,303.1661071777344,293.1499938964844,293.1499938964844,278.45001220703125,33317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712841868400574,1.0,0.0,0.0,3.568817138671875,3.5688400268554688,8.498493002662144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.134765625,0.0,1425.084716796875,1895.4371337890625,0.0,3134.856689453125,0.8853080868721008,1.0,0.0,3.0,1.0,0.0
17772000,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7506923079490662,0.328094482421875,0.299880176782608,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8865723609924316,0.5488669276237488,0.6016598343849182,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9886695742607116,0.754317581653595,0.5274975895881653,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.830436110496521,0.4478629827499389,0.4283247590065002,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.66614830493927,0.2276155948638916,1.0485163927078247,284.9903259277344,284.95001220703125,301.01324462890625,295.7909851074219,298.4034423828125,297.24468994140625,284.9895935058594,1.0,0.6601183414459229,0.4062593877315521,0.4062593877315521,1.0,1.0,-3.395388126373291,1.039943814277649,2.3554441928863525,0.2702658772468567,0.9160234928131104,0.9160234928131104,0.0,224.3518218994141,231.0,69009.4296875,0.0,3531.150634765625,1.0,278.4411315917969,283.0322265625,298.7759094238281,303.20477294921875,293.1499938964844,293.1499938964844,278.1499938964844,33723.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710721135139465,1.0,0.0,0.0,3.593172550201416,3.593195676803589,8.614883881818969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.5283203125,0.0,1454.0897216796875,1895.4371337890625,0.0,3132.8671875,0.8908811807632446,1.0,0.0,3.0,1.0,0.0
17772060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7475742697715759,0.3271000981330871,0.2992705404758453,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.882573127746582,0.5472818613052368,0.6003141403198242,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9866941571235656,0.7567511200904846,0.5294494032859802,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8272963166236877,0.447002112865448,0.4278098046779632,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6636372208595276,0.227395474910736,1.048627257347107,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.3764343261719,297.23779296875,284.9124450683594,1.0,0.6617870330810547,0.4053345620632171,0.4053345620632171,1.0,1.0,-3.395115852355957,1.0372248888015747,2.3578908443450928,0.2677114307880401,0.8403706550598145,0.8403706550598145,0.0,227.66506958007807,234.0,69432.296875,0.0,3549.723876953125,1.0,278.1588134765625,282.9364929199219,298.7983703613281,303.3313903808594,293.1499938964844,293.1499938964844,278.45001220703125,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773152232170105,1.0,0.0,0.0,3.474017858505249,3.4740407466888428,8.052994644458522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.11328125,0.0,1362.5084228515625,1895.4371337890625,0.0,3191.415283203125,0.8682126998901367,1.0,0.0,3.0,1.0,0.0
17772120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7475742697715759,0.3271000981330871,0.2992705404758453,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.882573127746582,0.5472818613052368,0.6003141403198242,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9866941571235656,0.7567511200904846,0.5294494032859802,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8272963166236877,0.447002112865448,0.4278098046779632,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6636372208595276,0.227395474910736,1.048627257347107,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.3764343261719,297.23779296875,284.9124450683594,1.0,0.6617870330810547,0.4053345620632171,0.4053345620632171,1.0,1.0,-3.395115852355957,1.0372248888015747,2.3578908443450928,0.2677114307880401,0.8403706550598145,0.8403706550598145,0.0,227.66506958007807,234.0,69432.296875,0.0,3549.723876953125,1.0,278.1588134765625,282.9364929199219,298.7983703613281,303.3313903808594,293.1499938964844,293.1499938964844,278.45001220703125,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773152232170105,1.0,0.0,0.0,3.474017858505249,3.4740407466888428,8.052994644458522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.11328125,0.0,1362.5084228515625,1895.4371337890625,0.0,3191.415283203125,0.8682126998901367,1.0,0.0,3.0,1.0,0.0
17772180,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7453039884567261,0.3268417119979858,0.2989911735057831,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8795111775398254,0.5464974641799927,0.5993863940238953,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9855730533599854,0.7604062557220459,0.5318800806999207,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8249314427375793,0.4468032717704773,0.4275715947151184,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6617902517318726,0.2275231182575225,1.0492355823516846,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.35675048828125,297.24151611328125,284.98876953125,1.0,0.6634942293167114,0.4044097661972046,0.4044097661972046,1.0,1.0,-3.3971714973449707,1.0353248119354248,2.361846685409546,0.2652935683727264,0.9130590558052064,0.9130590558052064,0.0,230.4190216064453,237.0,68863.1328125,0.0,3570.58984375,1.0,278.4410400390625,283.03582763671875,298.7607421875,303.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,33743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711804151535034,1.0,0.0,0.0,3.582622528076172,3.5826454162597656,8.564369409214123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.0673828125,0.0,1442.9212646484375,1895.4371337890625,0.0,3133.88330078125,0.8885278105735779,1.0,0.0,3.0,1.0,0.0
17772240,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7453039884567261,0.3268417119979858,0.2989911735057831,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8795111775398254,0.5464974641799927,0.5993863940238953,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9855730533599854,0.7604062557220459,0.5318800806999207,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8249314427375793,0.4468032717704773,0.4275715947151184,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6617902517318726,0.2275231182575225,1.0492355823516846,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.35675048828125,297.24151611328125,284.98876953125,1.0,0.6634942293167114,0.4044097661972046,0.4044097661972046,1.0,1.0,-3.3971714973449707,1.0353248119354248,2.361846685409546,0.2652935683727264,0.9130590558052064,0.9130590558052064,0.0,230.4190216064453,237.0,68863.1328125,0.0,3570.58984375,1.0,278.4410400390625,283.03582763671875,298.7607421875,303.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,33743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711804151535034,1.0,0.0,0.0,3.582622528076172,3.5826454162597656,8.564369409214123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.0673828125,0.0,1442.9212646484375,1895.4371337890625,0.0,3133.88330078125,0.8885278105735779,1.0,0.0,3.0,1.0,0.0
17772300,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7440474629402161,0.326349139213562,0.2988016903400421,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8778474926948547,0.5457175970077515,0.5988708138465881,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9848409295082092,0.7615785598754883,0.5329850912094116,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8236390352249146,0.4463928937911987,0.427431583404541,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6607992649078369,0.2274373471736908,1.0496065616607666,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3432006835937,297.2382202148437,284.8763122558594,1.0,0.6643722057342529,0.4039473533630371,0.4039473533630371,1.0,1.0,-3.398017406463623,1.0343017578125,2.363715648651123,0.2641665637493133,0.8304960131645203,0.8304960131645203,0.0,231.9322967529297,237.0,69515.2265625,0.0,3581.380615234375,1.0,278.20001220703125,282.90948486328125,298.7995910644531,303.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,38641.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765115737915039,1.0,0.0,0.0,3.52751088142395,3.527534246444702,8.30290446174331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.5927734375,0.0,1420.21826171875,1895.4371337890625,0.0,3183.880126953125,0.8775738477706909,1.0,0.0,3.0,1.0,0.0
17772360,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7423397898674011,0.3258297741413116,0.2983666658401489,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.875687301158905,0.544895350933075,0.598022997379303,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9836210012435912,0.7627672553062439,0.5337850451469421,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8219055533409119,0.445929080247879,0.427044153213501,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6594128012657166,0.2272957265377044,1.0493147373199463,284.913818359375,284.95001220703125,300.82183837890625,295.7655029296875,298.3294677734375,297.2346496582031,284.9141540527344,1.0,0.6651331782341003,0.4035075902938843,0.4035075902938843,1.0,1.0,-3.3967533111572266,1.032605528831482,2.364147663116455,0.2627773582935333,0.8386930823326111,0.8386930823326111,0.0,233.72320556640625,240.0,69248.28125,0.0,3588.76953125,1.0,278.1586608886719,282.9426574707031,298.7806091308594,303.30303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38434.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775073885917664,1.0,0.0,0.0,3.459895133972168,3.4599177837371826,7.987653134478023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.314453125,0.0,1349.0408935546875,1895.4371337890625,0.0,3193.21630859375,0.8653197288513184,1.0,0.0,3.0,1.0,0.0
17772420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.740165114402771,0.3255470991134643,0.2980650663375854,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8727447390556335,0.5440859794616699,0.5970680117607117,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9825099110603333,0.7663504481315613,0.5361633896827698,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.819603681564331,0.4457132816314697,0.4267895221710205,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6576553583145142,0.2274142354726791,1.0498831272125244,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3095703125,297.2383117675781,284.98779296875,1.0,0.6668111681938171,0.4026280343532562,0.4026280343532562,1.0,1.0,-3.398622989654541,1.0307563543319702,2.3678667545318604,0.2604564130306244,0.9097364544868468,0.9097364544868468,0.0,236.47959899902344,243.0,68696.4765625,0.0,3609.23828125,1.0,278.4409484863281,283.03936767578125,298.7395324707031,303.1496887207031,293.1499938964844,293.1499938964844,278.1499938964844,33761.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714335560798645,1.0,0.0,0.0,3.57094955444336,3.570972442626953,8.50865092161257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.298828125,0.0,1430.60400390625,1895.4371337890625,0.0,3136.2578125,0.8859228491783142,1.0,0.0,3.0,1.0,0.0
17772480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.740165114402771,0.3255470991134643,0.2980650663375854,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8727447390556335,0.5440859794616699,0.5970680117607117,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9825099110603333,0.7663504481315613,0.5361633896827698,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.819603681564331,0.4457132816314697,0.4267895221710205,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6576553583145142,0.2274142354726791,1.0498831272125244,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3095703125,297.2383117675781,284.98779296875,1.0,0.6668111681938171,0.4026280343532562,0.4026280343532562,1.0,1.0,-3.398622989654541,1.0307563543319702,2.3678667545318604,0.2604564130306244,0.9097364544868468,0.9097364544868468,0.0,236.47959899902344,243.0,68696.4765625,0.0,3609.23828125,1.0,278.4409484863281,283.03936767578125,298.7395324707031,303.1496887207031,293.1499938964844,293.1499938964844,278.1499938964844,33761.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714335560798645,1.0,0.0,0.0,3.57094955444336,3.570972442626953,8.50865092161257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.298828125,0.0,1430.60400390625,1895.4371337890625,0.0,3136.2578125,0.8859228491783142,1.0,0.0,3.0,1.0,0.0
17772540,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7373248934745789,0.3245204091072082,0.2974214255809784,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8690791726112366,0.5424696803092957,0.5956811904907227,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.980569064617157,0.7686411142349243,0.538013756275177,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8166464567184448,0.4448314011096954,0.4262487888336181,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6553941965103149,0.22718046605587,1.0499205589294434,284.91290283203125,284.95001220703125,300.6903381347656,295.740478515625,298.2821350097656,297.23150634765625,284.9128112792969,1.0,0.6684209108352661,0.4017484784126282,0.4017484784126282,1.0,1.0,-3.3980255126953125,1.0280340909957886,2.3699913024902344,0.2579794526100158,0.8355370759963989,0.8355370759963989,0.0,239.7823028564453,246.0,69076.4375,0.0,3626.9833984375,1.0,278.15899658203125,282.9458312988281,298.7557067871094,303.2676086425781,293.1499938964844,293.1499938964844,278.45001220703125,38351.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778240084648132,1.0,0.0,0.0,3.449373960494995,3.4493963718414307,7.93914693986153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.27734375,0.0,1337.8365478515625,1895.4371337890625,0.0,3196.1845703125,0.8627883195877075,1.0,0.0,3.0,1.0,0.0
17772600,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7373248934745789,0.3245204091072082,0.2974214255809784,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8690791726112366,0.5424696803092957,0.5956811904907227,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.980569064617157,0.7686411142349243,0.538013756275177,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8166464567184448,0.4448314011096954,0.4262487888336181,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6553941965103149,0.22718046605587,1.0499205589294434,284.91290283203125,284.95001220703125,300.6903381347656,295.740478515625,298.2821350097656,297.23150634765625,284.9128112792969,1.0,0.6684209108352661,0.4017484784126282,0.4017484784126282,1.0,1.0,-3.3980255126953125,1.0280340909957886,2.3699913024902344,0.2579794526100158,0.8355370759963989,0.8355370759963989,0.0,239.7823028564453,246.0,69076.4375,0.0,3626.9833984375,1.0,278.15899658203125,282.9458312988281,298.7557067871094,303.2676086425781,293.1499938964844,293.1499938964844,278.45001220703125,38351.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778240084648132,1.0,0.0,0.0,3.449373960494995,3.4493963718414307,7.93914693986153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.27734375,0.0,1337.8365478515625,1895.4371337890625,0.0,3196.1845703125,0.8627883195877075,1.0,0.0,3.0,1.0,0.0
17772660,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7352398633956909,0.3242118954658508,0.297103077173233,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8662618398666382,0.5416334867477417,0.5947058200836182,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9794757962226868,0.7721444368362427,0.5403439998626709,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8143888711929321,0.4446010589599609,0.4259860813617706,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.653727650642395,0.2272895276546478,1.0504611730575562,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26202392578125,297.23504638671875,284.9870910644531,1.0,0.6700724363327026,0.4009170532226562,0.4009170532226562,1.0,1.0,-3.399752855300904,1.026256799697876,2.373496055603028,0.2557703852653503,0.9062426686286926,0.9062426686286926,0.0,242.5360870361328,249.0,68501.828125,0.0,3647.123291015625,1.0,278.4408264160156,283.04327392578125,298.7112731933594,303.10968017578125,293.1499938964844,293.1499938964844,278.1499938964844,33790.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718494176864624,1.0,0.0,0.0,3.557634353637696,3.55765700340271,8.445315984317858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.509765625,0.0,1416.702880859375,1895.4371337890625,0.0,3140.158203125,0.8829668760299683,1.0,0.0,3.0,1.0,0.0
17772720,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7352398633956909,0.3242118954658508,0.297103077173233,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8662618398666382,0.5416334867477417,0.5947058200836182,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9794757962226868,0.7721444368362427,0.5403439998626709,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8143888711929321,0.4446010589599609,0.4259860813617706,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.653727650642395,0.2272895276546478,1.0504611730575562,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26202392578125,297.23504638671875,284.9870910644531,1.0,0.6700724363327026,0.4009170532226562,0.4009170532226562,1.0,1.0,-3.399752855300904,1.026256799697876,2.373496055603028,0.2557703852653503,0.9062426686286926,0.9062426686286926,0.0,242.5360870361328,249.0,68501.828125,0.0,3647.123291015625,1.0,278.4408264160156,283.04327392578125,298.7112731933594,303.10968017578125,293.1499938964844,293.1499938964844,278.1499938964844,33790.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718494176864624,1.0,0.0,0.0,3.557634353637696,3.55765700340271,8.445315984317858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.509765625,0.0,1416.702880859375,1895.4371337890625,0.0,3140.158203125,0.8829668760299683,1.0,0.0,3.0,1.0,0.0
17772780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7325068116188049,0.3231711089611053,0.2964434325695038,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8627533316612244,0.5400036573410034,0.5932996273040771,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9775496125221252,0.7743611931800842,0.5421407222747803,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8114677667617798,0.4437162578105926,0.4254387021064758,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6515789031982422,0.2270504534244537,1.050466775894165,284.91326904296875,284.95001220703125,300.5560913085937,295.7079772949219,298.2344970703125,297.228271484375,284.9130859375,1.0,0.6716554760932922,0.4000856280326843,0.4000856280326843,1.0,1.0,-3.3990049362182617,1.0236120223999023,2.37539291381836,0.2534079849720001,0.8329284191131592,0.8329284191131592,0.0,245.8351593017578,252.0,68863.7109375,0.0,3664.484130859375,1.0,278.1591186523437,282.9507141113281,298.7236633300781,303.2226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38346.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783295750617981,1.0,0.0,0.0,3.435425281524658,3.4354476928710938,7.87506792221393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.09375,0.0,1323.8148193359375,1895.4371337890625,0.0,3200.92431640625,0.8596951961517334,1.0,0.0,3.0,1.0,0.0
17772840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7325068116188049,0.3231711089611053,0.2964434325695038,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8627533316612244,0.5400036573410034,0.5932996273040771,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9775496125221252,0.7743611931800842,0.5421407222747803,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8114677667617798,0.4437162578105926,0.4254387021064758,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6515789031982422,0.2270504534244537,1.050466775894165,284.91326904296875,284.95001220703125,300.5560913085937,295.7079772949219,298.2344970703125,297.228271484375,284.9130859375,1.0,0.6716554760932922,0.4000856280326843,0.4000856280326843,1.0,1.0,-3.3990049362182617,1.0236120223999023,2.37539291381836,0.2534079849720001,0.8329284191131592,0.8329284191131592,0.0,245.8351593017578,252.0,68863.7109375,0.0,3664.484130859375,1.0,278.1591186523437,282.9507141113281,298.7236633300781,303.2226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38346.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783295750617981,1.0,0.0,0.0,3.435425281524658,3.4354476928710938,7.87506792221393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.09375,0.0,1323.8148193359375,1895.4371337890625,0.0,3200.92431640625,0.8596951961517334,1.0,0.0,3.0,1.0,0.0
