time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.731299877166748,0.3229853510856628,0.2961657345294952,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8611840009689331,0.5395455360412598,0.5926526784896851,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9767838716506958,0.7760734558105469,0.5431443452835083,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8101431727409363,0.4435645043849945,0.4251927137374878,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6506129503250122,0.2270713895559311,1.0504213571548462,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22412109375,297.229736328125,285.0105285644531,1.0,0.6724179983139038,0.3996699154376983,0.3996699154376983,1.0,1.0,-3.398845195770264,1.0223686695098877,2.376476526260376,0.2521536648273468,0.9029324650764464,0.9029324650764464,0.0,247.3380889892578,252.0,68165.3046875,0.0,3672.835693359375,1.0,278.396484375,283.064208984375,298.67242431640625,303.0076904296875,293.1499938964844,293.1499938964844,278.45001220703125,33847.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733866810798645,1.0,0.0,0.0,3.4885377883911133,3.4885599613189697,8.12045186648902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.4580078125,0.0,1345.448486328125,1895.4371337890625,0.0,3154.57666015625,0.8692644238471985,1.0,0.0,3.0,1.0,0.0
17772960,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7304838299751282,0.3228393495082855,0.2961032092571258,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8600448369979858,0.5391432642936707,0.5922971367835999,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9764599800109864,0.7777859568595886,0.5444133281707764,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8092151880264282,0.4434773623943329,0.4251669049263,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6499888300895691,0.2271512299776077,1.0509700775146484,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2141418457031,297.2317199707031,284.9847106933594,1.0,0.6732804179191589,0.3992646634578705,0.3992646634578705,1.0,1.0,-3.400552272796631,1.0217949151992798,2.3787574768066406,0.2512030303478241,0.901911437511444,0.901911437511444,0.0,248.593505859375,255.0,68289.015625,0.0,3684.241455078125,1.0,278.44140625,283.0456848144531,298.674560546875,303.06024169921875,293.1499938964844,293.1499938964844,278.1499938964844,33727.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724097013473511,1.0,0.0,0.0,3.5456109046936035,3.545633554458618,8.388328751607332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.8759765625,0.0,1403.581787109375,1895.4371337890625,0.0,3145.41357421875,0.8799629807472229,1.0,0.0,3.0,1.0,0.0
17773020,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7278394103050232,0.3217832148075104,0.2954313158988952,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8566921353340149,0.5374983549118042,0.5908761024475098,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9745540022850036,0.77992182970047,0.546158492565155,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8062965869903564,0.4425924718379974,0.4246199429035187,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6479492783546448,0.2269067019224167,1.050953030586243,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2249755859375,284.91339111328125,1.0,0.6748387217521667,0.3984541893005371,0.3984541893005371,1.0,1.0,-3.3996853828430176,1.0191619396209717,2.380523443222046,0.2488852739334106,0.8300424218177795,0.8300424218177795,0.0,251.88522338867188,258.0,68619.203125,0.0,3701.268310546875,1.0,278.1592712402344,282.9556884765625,298.683349609375,303.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,38348.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790267705917358,1.0,0.0,0.0,3.419844627380371,3.4198668003082275,7.803798212080437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.986328125,0.0,1308.3330078125,1895.4371337890625,0.0,3207.458984375,0.8562518954277039,1.0,0.0,3.0,1.0,0.0
17773080,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7278394103050232,0.3217832148075104,0.2954313158988952,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8566921353340149,0.5374983549118042,0.5908761024475098,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9745540022850036,0.77992182970047,0.546158492565155,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8062965869903564,0.4425924718379974,0.4246199429035187,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6479492783546448,0.2269067019224167,1.050953030586243,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2249755859375,284.91339111328125,1.0,0.6748387217521667,0.3984541893005371,0.3984541893005371,1.0,1.0,-3.3996853828430176,1.0191619396209717,2.380523443222046,0.2488852739334106,0.8300424218177795,0.8300424218177795,0.0,251.88522338867188,258.0,68619.203125,0.0,3701.268310546875,1.0,278.1592712402344,282.9556884765625,298.683349609375,303.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,38348.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790267705917358,1.0,0.0,0.0,3.419844627380371,3.4198668003082275,7.803798212080437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.986328125,0.0,1308.3330078125,1895.4371337890625,0.0,3207.458984375,0.8562518954277039,1.0,0.0,3.0,1.0,0.0
17773140,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7262594699859619,0.3215306997299194,0.2951115071773529,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8546297550201416,0.5368404388427734,0.5900313258171082,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9736446142196656,0.7825130224227905,0.5477911233901978,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8044909238815308,0.4424138367176056,0.4243597388267517,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6467248201370239,0.2269732505083084,1.0511592626571655,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1710205078125,297.22784423828125,284.9916076660156,1.0,0.6760274171829224,0.3978382349014282,0.3978382349014282,1.0,1.0,-3.400308847427368,1.0176095962524414,2.3826992511749268,0.2471394538879394,0.8971235752105713,0.8971235752105713,0.0,254.0265655517578,258.0,68004.734375,0.0,3715.224365234375,1.0,278.42828369140625,283.054931640625,298.6272277832031,302.978271484375,293.1499938964844,293.1499938964844,278.45001220703125,33450.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732001185417175,1.0,0.0,0.0,3.51305627822876,3.513078451156616,8.234998176703812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.8603515625,0.0,1367.7208251953125,1895.4371337890625,0.0,3152.8271484375,0.8725358843803406,1.0,0.0,3.0,1.0,0.0
17773200,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.725869357585907,0.321424275636673,0.2950755655765533,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.854097306728363,0.536609411239624,0.5898546576499939,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9734772443771362,0.783254861831665,0.5483783483505249,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8040393590927124,0.4423458576202392,0.4243488907814026,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6464383602142334,0.226998284459114,1.051436185836792,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.16583251953125,297.228271484375,284.9850769042969,1.0,0.6764402985572815,0.3976437151432037,0.3976437151432037,1.0,1.0,-3.401108264923096,1.0173242092132568,2.383784055709839,0.2466968595981598,0.8981090784072876,0.8981090784072876,0.0,254.64212036132807,261.0,68026.0546875,0.0,3720.7353515625,1.0,278.4405517578125,283.0507507324219,298.6303405761719,303.0000305175781,293.1499938964844,293.1499938964844,278.75,33851.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732538223266602,1.0,0.0,0.0,3.5268826484680176,3.526905059814453,8.299946898659982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5673828125,0.0,1384.9287109375,1895.4371337890625,0.0,3153.330810546875,0.8761224150657654,1.0,0.0,3.0,1.0,0.0
17773260,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7240782380104065,0.3210245966911316,0.2948636412620544,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8517240285873413,0.5357298254966736,0.5890724062919617,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9725703597068788,0.786525547504425,0.550749659538269,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8020001649856567,0.4421232640743255,0.4242790639400482,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6451113224029541,0.2270697504281997,1.052446961402893,285.02752685546875,284.95001220703125,300.2800598144531,295.617919921875,298.1448059082031,297.23101806640625,285.0242004394531,1.0,0.678203821182251,0.3968494832515716,0.3968494832515716,1.0,1.0,-3.404020309448242,1.0160335302352903,2.387986898422241,0.2448174059391021,0.9844676852226256,0.9844676852226256,0.0,257.3963623046875,264.0,67747.7578125,0.0,3743.810546875,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9506225585937,293.1499938964844,293.1499938964844,278.45001220703125,31599.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701618909835815,1.0,0.0,0.0,3.7072830200195312,3.7073068618774414,9.170748285214358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.107421875,0.0,1564.39892578125,1895.4371337890625,0.0,3124.3291015625,0.9147101044654846,1.0,0.0,3.0,1.0,0.0
17773320,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7240782380104065,0.3210245966911316,0.2948636412620544,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8517240285873413,0.5357298254966736,0.5890724062919617,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9725703597068788,0.786525547504425,0.550749659538269,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8020001649856567,0.4421232640743255,0.4242790639400482,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6451113224029541,0.2270697504281997,1.052446961402893,285.02752685546875,284.95001220703125,300.2800598144531,295.617919921875,298.1448059082031,297.23101806640625,285.0242004394531,1.0,0.678203821182251,0.3968494832515716,0.3968494832515716,1.0,1.0,-3.404020309448242,1.0160335302352903,2.387986898422241,0.2448174059391021,0.9844676852226256,0.9844676852226256,0.0,257.3963623046875,264.0,67747.7578125,0.0,3743.810546875,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9506225585937,293.1499938964844,293.1499938964844,278.45001220703125,31599.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701618909835815,1.0,0.0,0.0,3.7072830200195312,3.7073068618774414,9.170748285214358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.107421875,0.0,1564.39892578125,1895.4371337890625,0.0,3124.3291015625,0.9147101044654846,1.0,0.0,3.0,1.0,0.0
17773380,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7212204337120056,0.3195003569126129,0.2939570546150207,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8483494520187378,0.5336836576461792,0.5874657034873962,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9701918363571168,0.7873969078063965,0.5518401861190796,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.798873782157898,0.4407983720302582,0.4235152900218963,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6428394913673401,0.2263712286949157,1.051099181175232,284.88165283203125,284.95001220703125,300.22003173828125,295.5957336425781,298.1155700683594,297.2177124023437,284.884033203125,1.0,0.6793797016143799,0.3961750566959381,0.3961750566959381,1.0,1.0,-3.400036096572876,1.0127068758010864,2.3873291015625,0.2425902485847473,0.8699542284011841,0.8699542284011841,0.0,260.7558288574219,264.0,68397.3515625,0.0,3753.642578125,1.0,278.4624938964844,282.959716796875,298.6322631835937,303.11395263671875,293.1499938964844,293.1499938964844,278.45001220703125,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795152306556702,1.0,0.0,0.0,3.6325223445892334,3.6325466632843018,8.80460504504299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.8662109375,0.0,1531.3218994140625,1895.4371337890625,0.0,3212.03759765625,0.9028097987174988,1.0,0.0,3.0,1.0,0.0
17773440,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7206004858016968,0.3192359507083893,0.2937204241752624,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8476431369781494,0.533319890499115,0.5870741605758667,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9696453213691713,0.7875882387161255,0.5519505143165588,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7982011437416077,0.4405521154403686,0.4232933521270752,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6423298716545105,0.2262192070484161,1.0505468845367432,284.8888854980469,284.95001220703125,300.2093200683594,295.5917358398437,298.1105651855469,297.21563720703125,284.8903503417969,1.0,0.6795251965522766,0.3960552513599396,0.3960552513599396,1.0,1.0,-3.398543119430542,1.0118483304977417,2.38669490814209,0.2420676499605178,0.8684781193733215,0.8684781193733215,0.0,261.4073791503906,252.0,68315.640625,0.0,3753.799560546875,1.0,278.4577331542969,282.9661560058594,298.6209716796875,303.087646484375,293.1499938964844,293.1499938964844,278.75,38257.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797152042388916,1.0,0.0,0.0,3.619924783706665,3.6199488639831534,8.743642183617339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.486328125,0.0,1516.7147216796875,1895.4371337890625,0.0,3213.911376953125,0.9002079963684082,1.0,0.0,3.0,1.0,0.0
17773500,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7204185128211975,0.3186728954315185,0.2929843664169311,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8475356698036194,0.5324510335922241,0.5858409404754639,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9704724550247192,0.7887506484985352,0.5524563789367676,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7982023358345032,0.4400139451026916,0.4225732386112213,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6422538757324219,0.2258524596691131,1.048370361328125,284.9992370605469,284.95001220703125,300.1736755371094,295.5783996582031,298.0969543457031,297.2130432128906,284.999755859375,1.0,0.6782139539718628,0.3956581354141235,0.3956581354141235,1.0,1.0,-3.3934905529022217,1.0089685916900637,2.384521722793579,0.2403070032596588,0.9408639073371888,0.9408639073371888,0.0,260.5467834472656,252.0,67390.796875,0.0,3736.56591796875,1.0,278.7009582519531,283.09381103515625,298.5583801269531,302.8505554199219,293.1499938964844,293.1499938964844,278.75,34255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874996542930603,1.0,0.0,0.0,3.662405014038086,3.662428855895996,8.950061669565912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3115234375,0.0,1533.9185791015625,1895.4371337890625,0.0,3169.67431640625,0.9082505106925964,1.0,0.0,3.0,1.0,0.0
17773560,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7215937972068787,0.3182298839092254,0.2924831211566925,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8489851951599121,0.5317163467407227,0.5849188566207886,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.973084032535553,0.7900113463401794,0.5532761216163635,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7997658848762512,0.4396009743213653,0.4220680594444275,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6433234810829163,0.2255650013685226,1.0465366840362549,284.9807434082031,284.95001220703125,300.13787841796875,295.5648498535156,298.08465576171875,297.21221923828125,284.97918701171875,1.0,0.676359236240387,0.3953143060207367,0.3953143060207367,1.0,1.0,-3.3900952339172363,1.006801962852478,2.383293390274048,0.2389034181833267,0.94223815202713,0.94223815202713,0.0,257.8513488769531,240.0,67394.328125,0.0,3712.759033203125,1.0,278.74298095703125,283.0813903808594,298.55206298828125,302.8849792480469,293.1499938964844,293.1499938964844,278.45001220703125,33963.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738927841186523,1.0,0.0,0.0,3.714147567749024,3.7141716480255127,9.20474121812731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9912109375,0.0,1590.2059326171875,1895.4371337890625,0.0,3159.3232421875,0.917980432510376,1.0,0.0,3.0,1.0,0.0
17773620,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7245205044746399,0.3165214657783508,0.2908779680728912,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8528225421905518,0.5293273329734802,0.5822811126708984,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9790562987327576,0.7910314202308655,0.5540120601654053,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8038087487220764,0.4379947781562805,0.4204789996147156,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6461357474327087,0.2245335578918457,1.041230082511902,284.8948059082031,284.95001220703125,300.0657958984375,295.5372314453125,298.0517883300781,297.1991271972656,284.8957824707031,1.0,0.6710862517356873,0.3946266174316406,0.3946266174316406,1.0,1.0,-3.378007650375366,1.0006664991378784,2.3773410320281982,0.2356163710355758,0.849423348903656,0.849423348903656,0.0,250.6765289306641,228.0,67491.7421875,0.0,3642.305419921875,1.0,278.4574890136719,282.98406982421875,298.5519714355469,302.9662475585937,293.1499938964844,293.1499938964844,278.75,39358.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802717924118042,1.0,0.0,0.0,3.562525987625122,3.562549829483032,8.468556984553288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.556640625,0.0,1462.5367431640625,1895.4371337890625,0.0,3219.127685546875,0.8887238502502441,1.0,0.0,3.0,1.0,0.0
17773680,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7245205044746399,0.3165214657783508,0.2908779680728912,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8528225421905518,0.5293273329734802,0.5822811126708984,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9790562987327576,0.7910314202308655,0.5540120601654053,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8038087487220764,0.4379947781562805,0.4204789996147156,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6461357474327087,0.2245335578918457,1.041230082511902,284.8948059082031,284.95001220703125,300.0657958984375,295.5372314453125,298.0517883300781,297.1991271972656,284.8957824707031,1.0,0.6710862517356873,0.3946266174316406,0.3946266174316406,1.0,1.0,-3.378007650375366,1.0006664991378784,2.3773410320281982,0.2356163710355758,0.849423348903656,0.849423348903656,0.0,250.6765289306641,228.0,67491.7421875,0.0,3642.305419921875,1.0,278.4574890136719,282.98406982421875,298.5519714355469,302.9662475585937,293.1499938964844,293.1499938964844,278.75,39358.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802717924118042,1.0,0.0,0.0,3.562525987625122,3.562549829483032,8.468556984553288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.556640625,0.0,1462.5367431640625,1895.4371337890625,0.0,3219.127685546875,0.8887238502502441,1.0,0.0,3.0,1.0,0.0
17773740,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7296182513237,0.3156403005123138,0.2895606756210327,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8593363761901855,0.5278148651123047,0.5799898505210876,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.987375795841217,0.7934807538986206,0.5552181601524353,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8103253841400146,0.4371318519115448,0.419114738702774,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6508942246437073,0.2238844186067581,1.0360435247421265,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.0276794433594,297.1984558105469,284.98175048828125,1.0,0.6647094488143921,0.3939389288425445,0.3939389288425445,1.0,1.0,-3.3675925731658936,0.9951214790344238,2.37247085571289,0.2323478311300277,0.9223895072937012,0.9223895072937012,0.0,240.85910034179688,216.0,66534.796875,0.0,3561.09521484375,1.0,278.7416687011719,283.0969543457031,298.4894104003906,302.7657470703125,293.1499938964844,293.1499938964844,278.45001220703125,34293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729819655418396,1.0,0.0,0.0,3.65163779258728,3.6516616344451904,8.897513907868415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.544921875,0.0,1522.2205810546875,1895.4371337890625,0.0,3150.78125,0.9044024348258972,1.0,0.0,3.0,1.0,0.0
17773800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7296182513237,0.3156403005123138,0.2895606756210327,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8593363761901855,0.5278148651123047,0.5799898505210876,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.987375795841217,0.7934807538986206,0.5552181601524353,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8103253841400146,0.4371318519115448,0.419114738702774,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6508942246437073,0.2238844186067581,1.0360435247421265,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.0276794433594,297.1984558105469,284.98175048828125,1.0,0.6647094488143921,0.3939389288425445,0.3939389288425445,1.0,1.0,-3.3675925731658936,0.9951214790344238,2.37247085571289,0.2323478311300277,0.9223895072937012,0.9223895072937012,0.0,240.85910034179688,216.0,66534.796875,0.0,3561.09521484375,1.0,278.7416687011719,283.0969543457031,298.4894104003906,302.7657470703125,293.1499938964844,293.1499938964844,278.45001220703125,34293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729819655418396,1.0,0.0,0.0,3.65163779258728,3.6516616344451904,8.897513907868415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.544921875,0.0,1522.2205810546875,1895.4371337890625,0.0,3150.78125,0.9044024348258972,1.0,0.0,3.0,1.0,0.0
17773860,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7351212501525879,0.3140026330947876,0.287894457578659,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8665981292724609,0.5254687070846558,0.5772449970245361,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9954829216003418,0.794492781162262,0.5558395981788635,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8171716332435608,0.4355849027633667,0.4174486398696899,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6562638878822327,0.222871258854866,1.030189871788025,284.903076171875,284.95001220703125,299.9198303222656,295.4800109863281,297.9964599609375,297.1873474121094,284.9031066894531,1.0,0.6576429009437561,0.3934498131275177,0.3934498131275177,1.0,1.0,-3.3544297218322754,0.9891821146011353,2.3652474880218506,0.229478046298027,0.8386943340301514,0.8386943340301514,0.0,230.514892578125,204.0,66610.7109375,0.0,3470.933349609375,1.0,278.4584655761719,283.00457763671875,298.4915771484375,302.847412109375,293.1499938964844,293.1499938964844,278.75,39137.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787791132926941,1.0,0.0,0.0,3.501986265182495,3.502009391784668,8.183181421372865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.3095703125,0.0,1397.1715087890625,1895.4371337890625,0.0,3205.137939453125,0.8751053810119629,1.0,0.0,3.0,1.0,0.0
17773920,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7351212501525879,0.3140026330947876,0.287894457578659,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8665981292724609,0.5254687070846558,0.5772449970245361,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9954829216003418,0.794492781162262,0.5558395981788635,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8171716332435608,0.4355849027633667,0.4174486398696899,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6562638878822327,0.222871258854866,1.030189871788025,284.903076171875,284.95001220703125,299.9198303222656,295.4800109863281,297.9964599609375,297.1873474121094,284.9031066894531,1.0,0.6576429009437561,0.3934498131275177,0.3934498131275177,1.0,1.0,-3.3544297218322754,0.9891821146011353,2.3652474880218506,0.229478046298027,0.8386943340301514,0.8386943340301514,0.0,230.514892578125,204.0,66610.7109375,0.0,3470.933349609375,1.0,278.4584655761719,283.00457763671875,298.4915771484375,302.847412109375,293.1499938964844,293.1499938964844,278.75,39137.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787791132926941,1.0,0.0,0.0,3.501986265182495,3.502009391784668,8.183181421372865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.3095703125,0.0,1397.1715087890625,1895.4371337890625,0.0,3205.137939453125,0.8751053810119629,1.0,0.0,3.0,1.0,0.0
17773980,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7410328984260559,0.3130479454994201,0.286565899848938,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8742998242378235,0.5238498449325562,0.574908971786499,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.7973470687866211,0.549445629119873,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.824137270450592,0.4346503317356109,0.4160725176334381,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.661949872970581,0.2221578359603881,1.0249016284942627,284.9775390625,284.95001220703125,299.8460998535156,295.4504699707031,297.9740905761719,297.1891784667969,284.9762268066406,1.0,0.6497509479522705,0.3929606974124908,0.3929606974124908,1.0,1.0,-3.3345489501953125,0.9809526801109314,2.3535962104797363,0.2260254174470901,0.9041077494621276,0.9041077494621276,0.0,220.38482666015625,192.0,65564.828125,0.0,3367.43603515625,1.0,278.7411804199219,283.1070556640625,298.4299011230469,302.64813232421875,293.1499938964844,293.1499938964844,278.45001220703125,34410.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713741302490234,1.0,0.0,0.0,3.5899770259857178,3.59000015258789,8.599567991041113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.5771484375,0.0,1455.715087890625,1895.4371337890625,0.0,3135.700439453125,0.8905514478683472,1.0,0.0,3.0,1.0,0.0
17774040,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7410328984260559,0.3130479454994201,0.286565899848938,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8742998242378235,0.5238498449325562,0.574908971786499,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.7973470687866211,0.549445629119873,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.824137270450592,0.4346503317356109,0.4160725176334381,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.661949872970581,0.2221578359603881,1.0249016284942627,284.9775390625,284.95001220703125,299.8460998535156,295.4504699707031,297.9740905761719,297.1891784667969,284.9762268066406,1.0,0.6497509479522705,0.3929606974124908,0.3929606974124908,1.0,1.0,-3.3345489501953125,0.9809526801109314,2.3535962104797363,0.2260254174470901,0.9041077494621276,0.9041077494621276,0.0,220.38482666015625,192.0,65564.828125,0.0,3367.43603515625,1.0,278.7411804199219,283.1070556640625,298.4299011230469,302.64813232421875,293.1499938964844,293.1499938964844,278.45001220703125,34410.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713741302490234,1.0,0.0,0.0,3.5899770259857178,3.59000015258789,8.599567991041113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.5771484375,0.0,1455.715087890625,1895.4371337890625,0.0,3135.700439453125,0.8905514478683472,1.0,0.0,3.0,1.0,0.0
17774100,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7436919212341309,0.312184065580368,0.2858374714851379,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8777980208396912,0.5226191878318787,0.573662281036377,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7992730736732483,0.5418278574943542,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8272687792778015,0.4338345229625702,0.4153414964675903,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6645554304122925,0.2216245979070663,1.0222476720809937,284.8602294921875,284.95001220703125,299.80908203125,295.4354858398437,297.9627990722656,297.1903076171875,284.8612670898437,1.0,0.6452980637550354,0.3927161395549774,0.3927161395549774,1.0,1.0,-3.3192954063415527,0.9750311374664308,2.344264268875122,0.2234732806682586,0.8146728277206421,0.8146728277206421,0.0,215.6417999267578,192.0,65824.765625,0.0,3305.70166015625,1.0,278.5001220703125,282.9838562011719,298.45916748046875,302.81793212890625,293.1499938964844,293.1499938964844,278.45001220703125,39993.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762293457984924,1.0,0.0,0.0,3.5070505142211914,3.507073879241944,8.206866368709598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.76171875,0.0,1408.5771484375,1895.4371337890625,0.0,3181.234375,0.8737971186637878,1.0,0.0,3.0,1.0,0.0
17774160,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7462378144264221,0.3113175928592682,0.2848637998104095,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8812262415885925,0.5213632583618164,0.5720756649971008,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.801790177822113,0.5341715216636658,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8303173780441284,0.4329776167869568,0.4143502116203308,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6670902967453003,0.2210532426834106,1.0188994407653809,284.9015197753906,284.95001220703125,299.77197265625,295.4203491210937,297.95343017578125,297.1938781738281,284.9014892578125,1.0,0.640544056892395,0.3925864994525909,0.3925864994525909,1.0,1.0,-3.302041530609131,0.968725323677063,2.3333163261413574,0.2210563272237777,0.8204922080039978,0.8204922080039978,0.0,210.85617065429688,180.0,65220.83984375,0.0,3239.93310546875,1.0,278.4588317871094,283.0243530273437,298.4278869628906,302.7013244628906,293.1499938964844,293.1499938964844,278.75,39645.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763561248779297,1.0,0.0,0.0,3.4144906997680664,3.414513349533081,7.77938396367972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.51953125,0.0,1312.1134033203125,1895.4371337890625,0.0,3182.422607421875,0.8563396334648132,1.0,0.0,3.0,1.0,0.0
17774220,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7531065344810486,0.3102989792823791,0.2834806740283966,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.890064537525177,0.5196191072463989,0.5696122646331787,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.8092935085296631,0.5165727734565735,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8381032347679138,0.431915134191513,0.4128634035587311,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6737034320831299,0.2203085869550705,1.0134313106536863,284.9686279296875,284.95001220703125,299.69744873046875,295.38970947265625,297.9461364746094,297.2171630859375,284.9679870605469,1.0,0.6305783987045288,0.3923271894454956,0.3923271894454956,1.0,1.0,-3.268275260925293,0.9564072489738464,2.3118679523468018,0.2162817865610122,0.8755056262016296,0.8755056262016296,0.0,200.33688354492188,168.0,63979.51171875,0.0,3106.59326171875,1.0,278.7403564453125,283.1235046386719,298.3627319335937,302.4823913574219,293.1499938964844,293.1499938964844,279.04998779296875,34935.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676127791404724,1.0,0.0,0.0,3.488238573074341,3.4882607460021973,8.119058065858553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8828125,0.0,1352.9287109375,1895.4371337890625,0.0,3100.416259765625,0.8682171702384949,1.0,0.0,3.0,1.0,0.0
17774280,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7531065344810486,0.3102989792823791,0.2834806740283966,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.890064537525177,0.5196191072463989,0.5696122646331787,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.8092935085296631,0.5165727734565735,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8381032347679138,0.431915134191513,0.4128634035587311,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6737034320831299,0.2203085869550705,1.0134313106536863,284.9686279296875,284.95001220703125,299.69744873046875,295.38970947265625,297.9461364746094,297.2171630859375,284.9679870605469,1.0,0.6305783987045288,0.3923271894454956,0.3923271894454956,1.0,1.0,-3.268275260925293,0.9564072489738464,2.3118679523468018,0.2162817865610122,0.8755056262016296,0.8755056262016296,0.0,200.33688354492188,168.0,63979.51171875,0.0,3106.59326171875,1.0,278.7403564453125,283.1235046386719,298.3627319335937,302.4823913574219,293.1499938964844,293.1499938964844,279.04998779296875,34935.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676127791404724,1.0,0.0,0.0,3.488238573074341,3.4882607460021973,8.119058065858553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8828125,0.0,1352.9287109375,1895.4371337890625,0.0,3100.416259765625,0.8682171702384949,1.0,0.0,3.0,1.0,0.0
17774340,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7601101398468018,0.3095732927322387,0.2824932336807251,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8988702297210693,0.5183109641075134,0.567786455154419,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.816939115524292,0.5003657937049866,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8459140062332153,0.4311763048171997,0.411809891462326,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6804511547088623,0.2198469787836074,1.0096511840820312,285.0166320800781,284.95001220703125,299.6346130371094,295.3635559082031,297.9447937011719,297.2434997558594,285.0129699707031,1.0,0.6218760013580322,0.3921093642711639,0.3921093642711639,1.0,1.0,-3.239877939224243,0.9460411071777344,2.293836832046509,0.2122754454612732,0.945972740650177,0.945972740650177,0.0,191.04718017578125,168.0,63112.02734375,0.0,2993.94677734375,1.0,279.0338134765625,283.19927978515625,298.3352966308594,302.3697204589844,293.1499938964844,293.1499938964844,279.04998779296875,32099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612971901893616,1.0,0.0,0.0,3.624380350112915,3.624403476715088,8.7651801550237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.4052734375,0.0,1475.8707275390625,1895.4371337890625,0.0,3041.17138671875,0.8964194655418396,1.0,0.0,3.0,1.0,0.0
17774400,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7615463137626648,0.3093861639499664,0.2823062837123871,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9006578922271729,0.5180086493492126,0.5674415826797485,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8184126615524292,0.4971793591976166,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8475139737129211,0.4309925138950348,0.4116134345531463,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6818368434906006,0.2197440415620803,1.0089788436889648,285.0019836425781,284.95001220703125,299.62261962890625,295.3585510253906,297.9442443847656,297.2481689453125,284.9987487792969,1.0,0.6201900243759155,0.3920678794384002,0.3920678794384002,1.0,1.0,-3.23441743850708,0.9440476298332214,2.290369749069214,0.2115144431591034,0.9425637125968932,0.9425637125968932,0.0,189.2580108642578,171.0,63088.76171875,0.0,2972.4765625,1.0,279.04083251953125,283.1879272460937,298.33941650390625,302.386962890625,293.1499938964844,293.1499938964844,278.75,32538.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614485263824463,1.0,0.0,0.0,3.639407873153688,3.63943123817444,8.838015901346807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9345703125,0.0,1495.5902099609375,1895.4371337890625,0.0,3042.5908203125,0.900132954120636,1.0,0.0,3.0,1.0,0.0
17774460,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7649514675140381,0.307497501373291,0.280630350112915,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9051372408866882,0.5152831673622131,0.5645617842674255,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8258257508277893,0.4876202642917633,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8516547679901123,0.4290881752967834,0.4098604917526245,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6853384971618652,0.2186664193868637,1.0039219856262207,284.8932189941406,284.95001220703125,299.5475158691406,295.3269348144531,297.9310302734375,297.2615966796875,284.894287109375,1.0,0.6142726540565491,0.392215758562088,0.392215758562088,1.0,1.0,-3.209693431854248,0.935927391052246,2.273766040802002,0.2087644934654235,0.838245689868927,0.838245689868927,0.0,183.59149169921875,174.0,63116.125,0.0,2889.44677734375,1.0,278.7579345703125,283.0743713378906,298.344482421875,302.4764709472656,293.1499938964844,293.1499938964844,279.04998779296875,39237.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688668012619019,1.0,0.0,0.0,3.4938337802886963,3.493856906890869,8.145125320879743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.27734375,0.0,1389.4534912109375,1895.4371337890625,0.0,3112.180419921875,0.8734222054481506,1.0,0.0,3.0,1.0,0.0
17774520,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7649514675140381,0.307497501373291,0.280630350112915,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9051372408866882,0.5152831673622131,0.5645617842674255,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8258257508277893,0.4876202642917633,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8516547679901123,0.4290881752967834,0.4098604917526245,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6853384971618652,0.2186664193868637,1.0039219856262207,284.8932189941406,284.95001220703125,299.5475158691406,295.3269348144531,297.9310302734375,297.2615966796875,284.894287109375,1.0,0.6142726540565491,0.392215758562088,0.392215758562088,1.0,1.0,-3.209693431854248,0.935927391052246,2.273766040802002,0.2087644934654235,0.838245689868927,0.838245689868927,0.0,183.59149169921875,174.0,63116.125,0.0,2889.44677734375,1.0,278.7579345703125,283.0743713378906,298.344482421875,302.4764709472656,293.1499938964844,293.1499938964844,279.04998779296875,39237.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688668012619019,1.0,0.0,0.0,3.4938337802886963,3.493856906890869,8.145125320879743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.27734375,0.0,1389.4534912109375,1895.4371337890625,0.0,3112.180419921875,0.8734222054481506,1.0,0.0,3.0,1.0,0.0
17774580,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7660017013549805,0.3063898086547851,0.2794027328491211,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9065470695495604,0.513420045375824,0.5622314214706421,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8329327702522278,0.4834916889667511,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.853069543838501,0.4278920888900757,0.4084782898426056,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6863773465156555,0.2178947031497955,0.9996630549430848,284.97857666015625,284.95001220703125,299.4722595214844,295.2948913574219,297.9205322265625,297.2782897949219,284.97772216796875,1.0,0.6109502911567688,0.3923636674880981,0.3923636674880981,1.0,1.0,-3.19402289390564,0.930945634841919,2.2630772590637207,0.2071835696697235,0.9072811603546144,0.9072811603546144,0.0,180.96365356445312,177.0,62196.34375,0.0,2842.673095703125,1.0,279.0411376953125,283.1837463378906,298.2738342285156,302.2715148925781,293.1499938964844,293.1499938964844,278.75,34200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611024022102356,1.0,0.0,0.0,3.5885672569274902,3.588590383529663,8.592815561314637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3935546875,0.0,1452.6549072265625,1895.4371337890625,0.0,3039.3447265625,0.8901306986808777,1.0,0.0,3.0,1.0,0.0
17774640,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7660017013549805,0.3063898086547851,0.2794027328491211,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9065470695495604,0.513420045375824,0.5622314214706421,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8329327702522278,0.4834916889667511,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.853069543838501,0.4278920888900757,0.4084782898426056,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6863773465156555,0.2178947031497955,0.9996630549430848,284.97857666015625,284.95001220703125,299.4722595214844,295.2948913574219,297.9205322265625,297.2782897949219,284.97772216796875,1.0,0.6109502911567688,0.3923636674880981,0.3923636674880981,1.0,1.0,-3.19402289390564,0.930945634841919,2.2630772590637207,0.2071835696697235,0.9072811603546144,0.9072811603546144,0.0,180.96365356445312,177.0,62196.34375,0.0,2842.673095703125,1.0,279.0411376953125,283.1837463378906,298.2738342285156,302.2715148925781,293.1499938964844,293.1499938964844,278.75,34200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611024022102356,1.0,0.0,0.0,3.5885672569274902,3.588590383529663,8.592815561314637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3935546875,0.0,1452.6549072265625,1895.4371337890625,0.0,3039.3447265625,0.8901306986808777,1.0,0.0,3.0,1.0,0.0
17774700,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7656922340393066,0.3054848909378052,0.2787755131721496,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9062138199806212,0.5121234655380249,0.5610737800598145,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.8355203866958618,0.4829913377761841,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8529080748558044,0.4270027577877044,0.4078174829483032,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6861408948898315,0.2173448950052261,0.99766343832016,284.8624572753906,284.95001220703125,299.4345397949219,295.2787170410156,297.90924072265625,297.2781677246094,284.8627624511719,1.0,0.6099891066551208,0.392437607049942,0.392437607049942,1.0,1.0,-3.188258647918701,0.9291614890098572,2.259097099304199,0.2067126482725143,0.8198413848876953,0.8198413848876953,0.0,180.4871368408203,177.0,62682.234375,0.0,2828.233642578125,1.0,278.8000183105469,283.0580139160156,298.30596923828125,302.45172119140625,293.1499938964844,293.1499938964844,278.75,39453.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664959669113159,1.0,0.0,0.0,3.5179991722106934,3.5180225372314453,8.258188017862267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.9345703125,0.0,1416.116455078125,1895.4371337890625,0.0,3089.939697265625,0.8758392333984375,1.0,0.0,3.0,1.0,0.0
