time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.764527440071106,0.3045430183410644,0.2779127955436706,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9048909544944764,0.5107738971710205,0.5595964789390564,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8377639651298523,0.4837040603160858,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8518909811973572,0.4260520339012146,0.4069175720214844,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6851208209991455,0.2167188376188278,0.9949718117713928,284.9053955078125,284.95001220703125,299.3968200683594,295.262451171875,297.8961486816406,297.27557373046875,284.90606689453125,1.0,0.6092982888221741,0.3924064040184021,0.3924064040184021,1.0,1.0,-3.1822142601013184,0.9270094633102416,2.255204916000366,0.2059188187122345,0.8270968198776245,0.8270968198776245,0.0,180.57321166992188,180.0,62270.47265625,0.0,2816.326171875,1.0,278.7587585449219,283.0990600585937,298.2756652832031,302.3500366210937,293.1499938964844,293.1499938964844,279.04998779296875,39303.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673275113105774,1.0,0.0,0.0,3.4288601875305176,3.428882598876953,7.844998322070751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.0869140625,0.0,1323.9964599609375,1895.4371337890625,0.0,3097.739990234375,0.85932856798172,1.0,0.0,3.0,1.0,0.0
17774820,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7623617649078369,0.3033149838447571,0.2767338156700134,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.902289867401123,0.5088282227516174,0.5573713779449463,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8426671028137207,0.4857897758483886,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8498592972755432,0.4248232841491699,0.4056600332260132,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.683010995388031,0.2157831639051437,0.9906439781188964,284.9838562011719,284.95001220703125,299.32135009765625,295.2296447753906,297.8759460449219,297.2787780761719,284.9830627441406,1.0,0.6087177395820618,0.3923439681529999,0.3923439681529999,1.0,1.0,-3.1742568016052246,0.9240947961807252,2.25016188621521,0.2047519534826278,0.8968114852905273,0.8968114852905273,0.0,181.23165893554688,183.0,61497.09765625,0.0,2803.664306640625,1.0,279.0406494140625,283.2001647949219,298.2087097167969,302.1591796875,293.1499938964844,293.1499938964844,279.3500061035156,34021.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596526980400085,1.0,0.0,0.0,3.5337862968444824,3.533808946609497,8.332472702932137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6943359375,0.0,1393.345703125,1895.4371337890625,0.0,3025.747802734375,0.8777441382408142,1.0,0.0,3.0,1.0,0.0
17774880,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7623617649078369,0.3033149838447571,0.2767338156700134,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.902289867401123,0.5088282227516174,0.5573713779449463,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8426671028137207,0.4857897758483886,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8498592972755432,0.4248232841491699,0.4056600332260132,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.683010995388031,0.2157831639051437,0.9906439781188964,284.9838562011719,284.95001220703125,299.32135009765625,295.2296447753906,297.8759460449219,297.2787780761719,284.9830627441406,1.0,0.6087177395820618,0.3923439681529999,0.3923439681529999,1.0,1.0,-3.1742568016052246,0.9240947961807252,2.25016188621521,0.2047519534826278,0.8968114852905273,0.8968114852905273,0.0,181.23165893554688,183.0,61497.09765625,0.0,2803.664306640625,1.0,279.0406494140625,283.2001647949219,298.2087097167969,302.1591796875,293.1499938964844,293.1499938964844,279.3500061035156,34021.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596526980400085,1.0,0.0,0.0,3.5337862968444824,3.533808946609497,8.332472702932137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6943359375,0.0,1393.345703125,1895.4371337890625,0.0,3025.747802734375,0.8777441382408142,1.0,0.0,3.0,1.0,0.0
17774940,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7597547769546509,0.3021277785301208,0.2757346928119659,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8991233706474304,0.5069820284843445,0.5554457902908325,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.847165048122406,0.4890896081924438,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8473623394966125,0.4237426817417145,0.4046897888183594,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6804826855659485,0.214914783835411,0.9870267510414124,285.034423828125,284.95001220703125,299.2458190917969,295.196533203125,297.8543701171875,297.2798767089844,285.0307312011719,1.0,0.6089282035827637,0.39228156208992,0.39228156208992,1.0,1.0,-3.169491767883301,0.9222784638404846,2.247213363647461,0.2040162831544876,0.9907575249671936,0.9907575249671936,0.0,182.6115875244141,186.0,61020.30078125,0.0,2801.437255859375,1.0,279.3423156738281,283.2726135253906,298.1845703125,302.0899963378906,293.1499938964844,293.1499938964844,279.04998779296875,31488.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549225926399231,1.0,0.0,0.0,3.715666294097901,3.7156901359558105,9.212271265823802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.171875,0.0,1573.0947265625,1895.4371337890625,0.0,2981.396728515625,0.9165454506874084,1.0,0.0,3.0,1.0,0.0
17775000,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7597547769546509,0.3021277785301208,0.2757346928119659,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8991233706474304,0.5069820284843445,0.5554457902908325,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.847165048122406,0.4890896081924438,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8473623394966125,0.4237426817417145,0.4046897888183594,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6804826855659485,0.214914783835411,0.9870267510414124,285.034423828125,284.95001220703125,299.2458190917969,295.196533203125,297.8543701171875,297.2798767089844,285.0307312011719,1.0,0.6089282035827637,0.39228156208992,0.39228156208992,1.0,1.0,-3.169491767883301,0.9222784638404846,2.247213363647461,0.2040162831544876,0.9907575249671936,0.9907575249671936,0.0,182.6115875244141,186.0,61020.30078125,0.0,2801.437255859375,1.0,279.3423156738281,283.2726135253906,298.1845703125,302.0899963378906,293.1499938964844,293.1499938964844,279.04998779296875,31488.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549225926399231,1.0,0.0,0.0,3.715666294097901,3.7156901359558105,9.212271265823802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.171875,0.0,1573.0947265625,1895.4371337890625,0.0,2981.396728515625,0.9165454506874084,1.0,0.0,3.0,1.0,0.0
17775060,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7572451233863831,0.3006711006164551,0.274780809879303,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.896166205406189,0.5050274729728699,0.553806483745575,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8485539555549622,0.4923434257507324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8449649214744568,0.4223895370960235,0.4037826955318451,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6781368255615234,0.2139759212732315,0.9839748740196228,284.865234375,284.95001220703125,299.1982421875,295.1755065917969,297.8309936523437,297.2670288085937,284.865234375,1.0,0.6092545986175537,0.3921554386615753,0.3921554386615753,1.0,1.0,-3.165788412094116,0.920661211013794,2.2451272010803223,0.2033153027296066,0.8730548024177551,0.8730548024177551,0.0,184.02813720703125,186.0,61828.79296875,0.0,2801.561767578125,1.0,279.07879638671875,283.0946350097656,298.2215270996094,302.2914733886719,293.1499938964844,293.1499938964844,279.04998779296875,37497.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638801574707031,1.0,0.0,0.0,3.680100917816162,3.6801254749298096,9.036759820446604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.3701171875,0.0,1578.21435546875,1895.4371337890625,0.0,3065.400634765625,0.9112637042999268,1.0,0.0,3.0,1.0,0.0
17775120,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7552907466888428,0.2997562885284424,0.2739863097667694,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8938983678817749,0.503791868686676,0.5525121688842773,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.8491136431694031,0.4948290884494781,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8430876135826111,0.4214964807033539,0.4029901921749115,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.676300585269928,0.2133293002843856,0.9814026951789856,284.8826904296875,284.95001220703125,299.1703491210937,295.16314697265625,297.8162536621094,297.2580261230469,284.88482666015625,1.0,0.60942542552948,0.392081469297409,0.392081469297409,1.0,1.0,-3.162424087524414,0.9192959070205688,2.243128061294556,0.2027294635772705,0.8657844662666321,0.8657844662666321,0.0,185.0930633544922,189.0,61536.4453125,0.0,2800.477294921875,1.0,279.0572204589844,283.1146545410156,298.19488525390625,302.2217712402344,293.1499938964844,293.1499938964844,279.3500061035156,38640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653674721717834,1.0,0.0,0.0,3.622138261795044,3.622162580490112,8.754338409744378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.40234375,0.0,1522.00048828125,1895.4371337890625,0.0,3079.352783203125,0.9009802341461182,1.0,0.0,3.0,1.0,0.0
17775180,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7510736584663391,0.2981746196746826,0.2724662721157074,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8888058662414551,0.5014442801475525,0.5498189330101013,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8517235517501831,0.5006849765777588,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8389256000518799,0.4199414849281311,0.4014166891574859,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6720455884933472,0.2119884639978408,0.9754170179367064,284.9858093261719,284.95001220703125,299.094970703125,295.1295166015625,297.7873840332031,297.2490234375,284.9845886230469,1.0,0.6100488305091858,0.391881376504898,0.391881376504898,1.0,1.0,-3.1557281017303467,0.9164381623268129,2.2392897605896,0.2013526558876037,0.9474113583564758,0.9474113583564758,0.0,187.67288208007807,192.0,60623.6015625,0.0,2800.8037109375,1.0,279.3421630859375,283.2381286621094,298.11395263671875,302.0102844238281,293.1499938964844,293.1499938964844,279.04998779296875,33871.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585657477378845,1.0,0.0,0.0,3.72001576423645,3.720040082931519,9.23385130136012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9404296875,0.0,1596.2393798828125,1895.4371337890625,0.0,3015.553955078125,0.9194409251213074,1.0,0.0,3.0,1.0,0.0
17775240,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7510736584663391,0.2981746196746826,0.2724662721157074,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8888058662414551,0.5014442801475525,0.5498189330101013,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8517235517501831,0.5006849765777588,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8389256000518799,0.4199414849281311,0.4014166891574859,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6720455884933472,0.2119884639978408,0.9754170179367064,284.9858093261719,284.95001220703125,299.094970703125,295.1295166015625,297.7873840332031,297.2490234375,284.9845886230469,1.0,0.6100488305091858,0.391881376504898,0.391881376504898,1.0,1.0,-3.1557281017303467,0.9164381623268129,2.2392897605896,0.2013526558876037,0.9474113583564758,0.9474113583564758,0.0,187.67288208007807,192.0,60623.6015625,0.0,2800.8037109375,1.0,279.3421630859375,283.2381286621094,298.11395263671875,302.0102844238281,293.1499938964844,293.1499938964844,279.04998779296875,33871.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585657477378845,1.0,0.0,0.0,3.72001576423645,3.720040082931519,9.23385130136012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9404296875,0.0,1596.2393798828125,1895.4371337890625,0.0,3015.553955078125,0.9194409251213074,1.0,0.0,3.0,1.0,0.0
17775300,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.748979926109314,0.2970592677593231,0.2717198133468628,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8862664699554443,0.4999272227287292,0.548509955406189,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.8523725271224976,0.503683865070343,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.836872935295105,0.4188930988311767,0.4006804525852203,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6699437499046326,0.2111737132072448,0.9725470542907716,284.8548583984375,284.95001220703125,299.05731201171875,295.11260986328125,297.7690734863281,297.23907470703125,284.85260009765625,1.0,0.610430896282196,0.3917813003063202,0.3917813003063202,1.0,1.0,-3.1527347564697266,0.9151281714439392,2.2376067638397217,0.2007683366537094,0.8507813811302185,0.8507813811302185,0.0,189.02870178222656,192.0,61297.14453125,0.0,2802.0322265625,1.0,279.0962829589844,283.0942687988281,298.14605712890625,302.1979675292969,293.1499938964844,293.1499938964844,279.04998779296875,38591.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645926713943481,1.0,0.0,0.0,3.667985439300537,3.668009996414185,8.977357310868683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.583984375,0.0,1572.7532958984375,1895.4371337890625,0.0,3072.084228515625,0.9086900949478148,1.0,0.0,3.0,1.0,0.0
17775360,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.746414065361023,0.2958598136901855,0.2706959843635559,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.883215069770813,0.4982993304729461,0.5468212962150574,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.8527591824531555,0.5072262287139893,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.834375262260437,0.4177329242229461,0.3996587097644806,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6674216985702515,0.2102633714675903,0.9688819646835328,284.8903503417969,284.95001220703125,299.0197448730469,295.0956726074219,297.7496032714844,297.2274169921875,284.8921203613281,1.0,0.6107620000839233,0.3917015492916107,0.3917015492916107,1.0,1.0,-3.1483635902404785,0.9133961200714112,2.2349674701690674,0.2000507116317749,0.847700297832489,0.847700297832489,0.0,190.6057586669922,195.0,60804.96875,0.0,2801.655517578125,1.0,279.0576171875,283.1333312988281,298.11376953125,302.0936279296875,293.1499938964844,293.1499938964844,279.3500061035156,39680.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658947944641113,1.0,0.0,0.0,3.563805341720581,3.563829183578491,8.474639230371395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.837890625,0.0,1466.2545166015625,1895.4371337890625,0.0,3084.2998046875,0.8892508745193481,1.0,0.0,3.0,1.0,0.0
17775420,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7423621416091919,0.2942994832992553,0.2692435681819916,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8782243728637695,0.4959821701049804,0.544222891330719,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8546832203865051,0.5132874250411987,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8303396701812744,0.4162384569644928,0.3981850743293762,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6631991267204285,0.2088657170534134,0.962701976299286,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.7213439941406,297.21893310546875,284.9877319335937,1.0,0.6115309000015259,0.391541987657547,0.391541987657547,1.0,1.0,-3.141982316970825,0.9107590317726136,2.2312231063842773,0.1988314092159271,0.9292473196983336,0.9292473196983336,0.0,193.37457275390625,198.0,59915.8515625,0.0,2803.606689453125,1.0,279.3417053222656,283.2525329589844,298.03955078125,301.8887023925781,293.1499938964844,293.1499938964844,279.04998779296875,34023.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577781915664673,1.0,0.0,0.0,3.662376880645752,3.662400484085083,8.949924108492269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.337890625,0.0,1532.140625,1895.4371337890625,0.0,3008.1689453125,0.9066189527511596,1.0,0.0,3.0,1.0,0.0
17775480,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7423621416091919,0.2942994832992553,0.2692435681819916,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8782243728637695,0.4959821701049804,0.544222891330719,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8546832203865051,0.5132874250411987,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8303396701812744,0.4162384569644928,0.3981850743293762,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6631991267204285,0.2088657170534134,0.962701976299286,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.7213439941406,297.21893310546875,284.9877319335937,1.0,0.6115309000015259,0.391541987657547,0.391541987657547,1.0,1.0,-3.141982316970825,0.9107590317726136,2.2312231063842773,0.1988314092159271,0.9292473196983336,0.9292473196983336,0.0,193.37457275390625,198.0,59915.8515625,0.0,2803.606689453125,1.0,279.3417053222656,283.2525329589844,298.03955078125,301.8887023925781,293.1499938964844,293.1499938964844,279.04998779296875,34023.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577781915664673,1.0,0.0,0.0,3.662376880645752,3.662400484085083,8.949924108492269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.337890625,0.0,1532.140625,1895.4371337890625,0.0,3008.1689453125,0.9066189527511596,1.0,0.0,3.0,1.0,0.0
17775540,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7382215857505798,0.2921355664730072,0.2676191329956054,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8732046484947205,0.4930496513843536,0.5414704084396362,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.8549429774284363,0.5194126963615417,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8262609839439392,0.414200484752655,0.396599531173706,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6590403914451599,0.2072222083806991,0.956518292427063,284.89556884765625,284.95001220703125,298.8759460449219,295.0302734375,297.68670654296875,297.1989440917969,284.8979797363281,1.0,0.6122559309005737,0.3913952112197876,0.3913952112197876,1.0,1.0,-3.1351797580718994,0.9080058932304382,2.2271738052368164,0.197693794965744,0.8387201428413391,0.8387201428413391,0.0,196.2007293701172,198.0,60103.07421875,0.0,2804.98974609375,1.0,279.0603942871094,283.1503601074219,298.0499267578125,301.98883056640625,293.1499938964844,293.1499938964844,279.04998779296875,39874.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648288249969482,1.0,0.0,0.0,3.5102484226226807,3.5102717876434326,8.221839493671723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3798828125,0.0,1411.053955078125,1895.4371337890625,0.0,3074.300048828125,0.877712607383728,1.0,0.0,3.0,1.0,0.0
17775600,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7378307580947876,0.2919597923755646,0.2674566209316253,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8727347254753113,0.492805540561676,0.5412001609802246,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.854966938495636,0.5199828743934631,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8258742094039917,0.4140302240848541,0.3964369893074035,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6586488485336304,0.2070783078670501,0.9559030532836914,284.8998413085937,284.95001220703125,298.8699645996094,295.0275573730469,297.683837890625,297.1974182128906,284.901123046875,1.0,0.6123113632202148,0.3913824260234833,0.3913824260234833,1.0,1.0,-3.134452104568481,0.9077199697494508,2.226732015609741,0.1975716948509216,0.8387590050697327,0.8387590050697327,0.0,196.46142578125,201.0,60072.62109375,0.0,2804.91455078125,1.0,279.0578308105469,283.1534118652344,298.04351806640625,301.9748840332031,293.1499938964844,293.1499938964844,279.3500061035156,39536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647464513778687,1.0,0.0,0.0,3.5045738220214844,3.5045971870422363,8.195278837774822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.943359375,0.0,1402.7220458984375,1895.4371337890625,0.0,3073.52685546875,0.876177191734314,1.0,0.0,3.0,1.0,0.0
17775660,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7338436841964722,0.2903076410293579,0.2659455239772796,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8678188323974609,0.4903726875782013,0.5385112166404724,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8560641407966614,0.5261755585670471,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8218527436256409,0.4124559760093689,0.3949178159236908,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6544861793518066,0.2055820524692535,0.949368178844452,284.9888000488281,284.95001220703125,298.7955322265625,294.99334716796875,297.655029296875,297.187744140625,284.9876708984375,1.0,0.6130901575088501,0.3912720084190368,0.3912720084190368,1.0,1.0,-3.127582550048828,0.9050448536872864,2.2225377559661865,0.1964293867349624,0.9163204431533812,0.9163204431533812,0.0,199.35525512695312,204.0,59224.03125,0.0,2806.51318359375,1.0,279.3412780761719,283.2637939453125,297.9706726074219,301.7752685546875,293.1499938964844,293.1499938964844,279.04998779296875,33937.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565598726272583,1.0,0.0,0.0,3.6092545986175537,3.609277725219727,8.692172173141444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.560546875,0.0,1473.0472412109375,1895.4371337890625,0.0,2996.745849609375,0.8946059346199036,1.0,0.0,3.0,1.0,0.0
17775720,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7338436841964722,0.2903076410293579,0.2659455239772796,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8678188323974609,0.4903726875782013,0.5385112166404724,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8560641407966614,0.5261755585670471,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8218527436256409,0.4124559760093689,0.3949178159236908,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6544861793518066,0.2055820524692535,0.949368178844452,284.9888000488281,284.95001220703125,298.7955322265625,294.99334716796875,297.655029296875,297.187744140625,284.9876708984375,1.0,0.6130901575088501,0.3912720084190368,0.3912720084190368,1.0,1.0,-3.127582550048828,0.9050448536872864,2.2225377559661865,0.1964293867349624,0.9163204431533812,0.9163204431533812,0.0,199.35525512695312,204.0,59224.03125,0.0,2806.51318359375,1.0,279.3412780761719,283.2637939453125,297.9706726074219,301.7752685546875,293.1499938964844,293.1499938964844,279.04998779296875,33937.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565598726272583,1.0,0.0,0.0,3.6092545986175537,3.609277725219727,8.692172173141444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.560546875,0.0,1473.0472412109375,1895.4371337890625,0.0,2996.745849609375,0.8946059346199036,1.0,0.0,3.0,1.0,0.0
17775780,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7305010557174683,0.2884327173233032,0.2645773291587829,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8637838363647461,0.4878357946872711,0.5361820459365845,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8556197285652161,0.5312778949737549,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8185002207756042,0.4106894731521606,0.3935811519622803,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.651137113571167,0.2041394859552383,0.9440030455589294,284.8882141113281,284.95001220703125,298.73858642578125,294.9670104980469,297.6258544921875,297.17041015625,284.8926696777344,1.0,0.613682210445404,0.3911871314048767,0.3911871314048767,1.0,1.0,-3.121584415435791,0.9027389287948608,2.2188453674316406,0.1955524235963821,0.8279337882995605,0.8279337882995605,0.0,201.7592620849609,204.0,59435.20703125,0.0,2807.2333984375,1.0,279.06939697265625,283.1572570800781,297.99273681640625,301.9023132324219,293.1499938964844,293.1499938964844,279.04998779296875,40402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635554313659668,1.0,0.0,0.0,3.470775842666626,3.470798969268799,8.037970928853611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5595703125,0.0,1374.0875244140625,1895.4371337890625,0.0,3062.3544921875,0.8689646124839783,1.0,0.0,3.0,1.0,0.0
17775840,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.729385495185852,0.2878987789154053,0.2640898823738098,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8624598979949951,0.4870975613594055,0.5353728532791138,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.855482816696167,0.5329360365867615,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8173760175704956,0.4101720452308655,0.3930934071540832,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6500345468521118,0.2036989331245422,0.942132532596588,284.9026184082031,284.95001220703125,298.72149658203125,294.9590759277344,297.6174621582031,297.16571044921875,284.9036865234375,1.0,0.6138324737548828,0.3911615908145904,0.3911615908145904,1.0,1.0,-3.1193103790283203,0.9018844366073608,2.217426061630249,0.1952117830514907,0.8294927477836609,0.8294927477836609,0.0,202.53160095214844,207.0,59349.58203125,0.0,2806.765380859375,1.0,279.0590515136719,283.16766357421875,297.9747619628906,301.8606262207031,293.1499938964844,293.1499938964844,279.3500061035156,39432.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634771704673767,1.0,0.0,0.0,3.451610565185547,3.4516334533691406,7.94944639892492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.921875,0.0,1347.738525390625,1895.4371337890625,0.0,3061.6201171875,0.8643210530281067,1.0,0.0,3.0,1.0,0.0
17775900,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7272267937660217,0.2869974076747894,0.2631867825984955,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8598726391792297,0.48578080534935,0.5338167548179626,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8555780053138733,0.5362433791160583,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.815167248249054,0.4092942476272583,0.392176866531372,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6478476524353027,0.2028685212135315,0.9383589029312134,285.00836181640625,284.95001220703125,298.68463134765625,294.94195556640625,297.6023254394531,297.1596374511719,285.00897216796875,1.0,0.6141664385795593,0.391106367111206,0.391106367111206,1.0,1.0,-3.1149327754974365,0.9002242684364319,2.2147083282470703,0.1945197284221649,0.901906430721283,0.901906430721283,0.0,204.0856475830078,207.0,58526.58984375,0.0,2806.221923828125,1.0,279.2969055175781,283.28912353515625,297.9074401855469,301.62957763671875,293.1499938964844,293.1499938964844,279.3500061035156,34352.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572795391082764,1.0,0.0,0.0,3.499799966812134,3.4998221397399902,8.172966659003578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.712890625,0.0,1360.576416015625,1895.4371337890625,0.0,3003.4931640625,0.8723682761192322,1.0,0.0,3.0,1.0,0.0
17775960,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7254225015640259,0.2861489653587341,0.2625008523464203,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8576736450195312,0.4845325946807861,0.5325554013252258,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.855694591999054,0.5391615629196167,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8132908940315247,0.4084914326667785,0.3914871215820312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6459691524505615,0.2020926922559738,0.9351481795310974,284.986328125,284.95001220703125,298.6479187011719,294.9248352050781,297.58807373046875,297.15478515625,284.9846496582031,1.0,0.614547073841095,0.3910729587078094,0.3910729587078094,1.0,1.0,-3.111607789993286,0.8989816308021545,2.2126262187957764,0.1940300613641739,0.9033607244491576,0.9033607244491576,0.0,205.4888916015625,210.0,58526.4921875,0.0,2806.98974609375,1.0,279.3414611816406,283.2725830078125,297.9012451171875,301.6615295410156,293.1499938964844,293.1499938964844,279.04998779296875,33842.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552372455596924,1.0,0.0,0.0,3.5595290660858154,3.559551954269409,8.454314297523524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.09765625,0.0,1419.082763671875,1895.4371337890625,0.0,2984.346435546875,0.883166491985321,1.0,0.0,3.0,1.0,0.0
17776020,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7209770679473877,0.2836778163909912,0.2605821490287781,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8525128960609436,0.4811617434024811,0.5293028950691223,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8541612029075623,0.5458845496177673,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.808705747127533,0.4061165452003479,0.3895744979381561,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6416637897491455,0.2001187205314636,0.9274821281433104,284.9061279296875,284.95001220703125,298.5747985839844,294.890625,297.5504150390625,297.13214111328125,284.9061279296875,1.0,0.6152073740959167,0.3910061419010162,0.3910061419010162,1.0,1.0,-3.1024718284606934,0.8956413269042969,2.2068305015563965,0.1928227841854095,0.821102499961853,0.821102499961853,0.0,208.6975860595703,198.0,58620.62890625,0.0,2805.64697265625,1.0,279.0592956542969,283.1820983886719,297.9056091308594,301.743896484375,293.1499938964844,293.1499938964844,279.3500061035156,39231.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621069192886353,1.0,0.0,0.0,3.3988497257232666,3.398871898651123,7.708275120421604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.7529296875,0.0,1293.8040771484375,1895.4371337890625,0.0,3048.7666015625,0.8525809645652771,1.0,0.0,3.0,1.0,0.0
17776080,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7209770679473877,0.2836778163909912,0.2605821490287781,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8525128960609436,0.4811617434024811,0.5293028950691223,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8541612029075623,0.5458845496177673,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.808705747127533,0.4061165452003479,0.3895744979381561,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6416637897491455,0.2001187205314636,0.9274821281433104,284.9061279296875,284.95001220703125,298.5747985839844,294.890625,297.5504150390625,297.13214111328125,284.9061279296875,1.0,0.6152073740959167,0.3910061419010162,0.3910061419010162,1.0,1.0,-3.1024718284606934,0.8956413269042969,2.2068305015563965,0.1928227841854095,0.821102499961853,0.821102499961853,0.0,208.6975860595703,198.0,58620.62890625,0.0,2805.64697265625,1.0,279.0592956542969,283.1820983886719,297.9056091308594,301.743896484375,293.1499938964844,293.1499938964844,279.3500061035156,39231.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621069192886353,1.0,0.0,0.0,3.3988497257232666,3.398871898651123,7.708275120421604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.7529296875,0.0,1293.8040771484375,1895.4371337890625,0.0,3048.7666015625,0.8525809645652771,1.0,0.0,3.0,1.0,0.0
17776140,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7205184102058411,0.2818134129047394,0.2587358653545379,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8522583842277527,0.4784343242645263,0.5261319279670715,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8542895317077637,0.5431147813796997,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8087410926818848,0.4042574167251587,0.3876487016677856,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.64084792137146,0.1983906477689743,0.9191291332244872,284.9767150878906,284.95001220703125,298.5022888183594,294.8564758300781,297.5228271484375,297.1236877441406,284.9754333496094,1.0,0.6108890175819397,0.390939325094223,0.390939325094223,1.0,1.0,-3.081266403198242,0.8881228566169739,2.193143606185913,0.1902708262205124,0.8835047483444214,0.8835047483444214,0.0,206.3719024658203,186.0,57595.37890625,0.0,2751.10400390625,1.0,279.34033203125,283.27947998046875,297.83154296875,301.5380249023437,293.1499938964844,293.1499938964844,279.6499938964844,34289.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535873889923096,1.0,0.0,0.0,3.4949684143066406,3.494990587234497,8.150416874741495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2705078125,0.0,1355.1732177734375,1895.4371337890625,0.0,2968.881591796875,0.8691468238830566,1.0,0.0,3.0,1.0,0.0
17776200,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7205184102058411,0.2818134129047394,0.2587358653545379,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8522583842277527,0.4784343242645263,0.5261319279670715,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8542895317077637,0.5431147813796997,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8087410926818848,0.4042574167251587,0.3876487016677856,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.64084792137146,0.1983906477689743,0.9191291332244872,284.9767150878906,284.95001220703125,298.5022888183594,294.8564758300781,297.5228271484375,297.1236877441406,284.9754333496094,1.0,0.6108890175819397,0.390939325094223,0.390939325094223,1.0,1.0,-3.081266403198242,0.8881228566169739,2.193143606185913,0.1902708262205124,0.8835047483444214,0.8835047483444214,0.0,206.3719024658203,186.0,57595.37890625,0.0,2751.10400390625,1.0,279.34033203125,283.27947998046875,297.83154296875,301.5380249023437,293.1499938964844,293.1499938964844,279.6499938964844,34289.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535873889923096,1.0,0.0,0.0,3.4949684143066406,3.494990587234497,8.150416874741495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2705078125,0.0,1355.1732177734375,1895.4371337890625,0.0,2968.881591796875,0.8691468238830566,1.0,0.0,3.0,1.0,0.0
17776260,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7229292988777161,0.2800910472869873,0.2569964230060577,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8554972410202026,0.4758646488189697,0.5231199264526367,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.8566566705703735,0.5337399840354919,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8121216893196106,0.4025417268276214,0.3858298659324646,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6426243782043457,0.1968282014131546,0.911066472530365,285.01580810546875,284.95001220703125,298.43035888671875,294.82244873046875,297.5048217773437,297.12841796875,285.0119934082031,1.0,0.6038023233413696,0.391025573015213,0.391025573015213,1.0,1.0,-3.05288314819336,0.878519594669342,2.174363613128662,0.1871095895767212,0.96156644821167,0.96156644821167,0.0,200.2880401611328,189.0,56730.3046875,0.0,2663.649169921875,1.0,279.6409606933594,283.3467102050781,297.8023376464844,301.4414367675781,293.1499938964844,293.1499938964844,279.3500061035156,31932.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470146059989929,1.0,0.0,0.0,3.6634371280670166,3.663460493087769,8.955106522989809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.5615234375,0.0,1517.623046875,1895.4371337890625,0.0,2907.317138671875,0.9051401615142822,1.0,0.0,3.0,1.0,0.0
17776320,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7229292988777161,0.2800910472869873,0.2569964230060577,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8554972410202026,0.4758646488189697,0.5231199264526367,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.8566566705703735,0.5337399840354919,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8121216893196106,0.4025417268276214,0.3858298659324646,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6426243782043457,0.1968282014131546,0.911066472530365,285.01580810546875,284.95001220703125,298.43035888671875,294.82244873046875,297.5048217773437,297.12841796875,285.0119934082031,1.0,0.6038023233413696,0.391025573015213,0.391025573015213,1.0,1.0,-3.05288314819336,0.878519594669342,2.174363613128662,0.1871095895767212,0.96156644821167,0.96156644821167,0.0,200.2880401611328,189.0,56730.3046875,0.0,2663.649169921875,1.0,279.6409606933594,283.3467102050781,297.8023376464844,301.4414367675781,293.1499938964844,293.1499938964844,279.3500061035156,31932.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470146059989929,1.0,0.0,0.0,3.6634371280670166,3.663460493087769,8.955106522989809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.5615234375,0.0,1517.623046875,1895.4371337890625,0.0,2907.317138671875,0.9051401615142822,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7222468852996826,0.2774071395397186,0.2547425925731659,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8551049828529358,0.4721824526786804,0.5193726420402527,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8577007055282593,0.530662477016449,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8120197653770447,0.3998248279094696,0.3834569156169891,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6418101191520691,0.1947861760854721,0.9022578597068788,284.881103515625,284.95001220703125,298.3591003417969,294.7886047363281,297.4782409667969,297.1207275390625,284.8830871582031,1.0,0.5997127890586853,0.3911117911338806,0.3911117911338806,1.0,1.0,-3.029105424880981,0.870520293712616,2.1585850715637207,0.1843396127223968,0.8397189974784851,0.8397189974784851,0.0,197.7307891845703,192.0,56810.35546875,0.0,2604.628173828125,1.0,279.3576354980469,283.2115478515625,297.81219482421875,301.5399169921875,293.1499938964844,293.1499938964844,279.6499938964844,39606.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560168147087097,1.0,0.0,0.0,3.5206782817840576,3.5207016468048096,8.270770877061295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.55078125,0.0,1420.0240478515625,1895.4371337890625,0.0,2991.654052734375,0.879485547542572,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7222468852996826,0.2774071395397186,0.2547425925731659,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8551049828529358,0.4721824526786804,0.5193726420402527,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8577007055282593,0.530662477016449,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8120197653770447,0.3998248279094696,0.3834569156169891,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6418101191520691,0.1947861760854721,0.9022578597068788,284.881103515625,284.95001220703125,298.3591003417969,294.7886047363281,297.4782409667969,297.1207275390625,284.8830871582031,1.0,0.5997127890586853,0.3911117911338806,0.3911117911338806,1.0,1.0,-3.029105424880981,0.870520293712616,2.1585850715637207,0.1843396127223968,0.8397189974784851,0.8397189974784851,0.0,197.7307891845703,192.0,56810.35546875,0.0,2604.628173828125,1.0,279.3576354980469,283.2115478515625,297.81219482421875,301.5399169921875,293.1499938964844,293.1499938964844,279.6499938964844,39606.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560168147087097,1.0,0.0,0.0,3.5206782817840576,3.5207016468048096,8.270770877061295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.55078125,0.0,1420.0240478515625,1895.4371337890625,0.0,2991.654052734375,0.879485547542572,1.0,0.0,3.0,1.0,0.0
17776500,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7212938070297241,0.2764137387275696,0.2536585628986358,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8541258573532104,0.4707083106040954,0.5175239443778992,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.8584551215171814,0.5306376218795776,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8112079501152039,0.3987557291984558,0.3822626173496246,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6407955884933472,0.193886250257492,0.8977851867675781,284.9952392578125,284.95001220703125,298.3237609863281,294.771728515625,297.4676513671875,297.120361328125,284.9967956542969,1.0,0.5982880592346191,0.3911549150943756,0.3911549150943756,1.0,1.0,-3.019021987915039,0.8671426177024841,2.15187931060791,0.1831662803888321,0.9119120240211488,0.9119120240211488,0.0,197.31591796875,192.0,55860.234375,0.0,2583.2900390625,1.0,279.598388671875,283.3425598144531,297.73748779296875,301.29620361328125,293.1499938964844,293.1499938964844,279.6499938964844,34695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494458794593811,1.0,0.0,0.0,3.560009479522705,3.560032367706299,8.456596560790786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.046875,0.0,1425.8118896484375,1895.4371337890625,0.0,2930.0810546875,0.8860331177711487,1.0,0.0,3.0,1.0,0.0
17776560,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7204946875572205,0.2755302786827087,0.2528629899024963,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8532353639602661,0.4693678021430969,0.5160639882087708,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8591728806495667,0.5308424234390259,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8104801177978516,0.3978148698806762,0.3813625276088714,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6398628354072571,0.1930683702230453,0.8940562009811401,284.9786376953125,284.95001220703125,298.2886047363281,294.75494384765625,297.4578857421875,297.12091064453125,284.9768981933594,1.0,0.5972573757171631,0.3913561701774597,0.3913561701774597,1.0,1.0,-3.011217832565308,0.8649429678916931,2.1462748050689697,0.182687446475029,0.9138282537460328,0.9138282537460328,0.0,197.11314392089844,195.0,55785.140625,0.0,2567.4619140625,1.0,279.6419982910156,283.3306884765625,297.72808837890625,301.31805419921875,293.1499938964844,293.1499938964844,279.3500061035156,34076.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468733429908752,1.0,0.0,0.0,3.615741014480591,3.615764379501343,8.72344344315934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5908203125,0.0,1481.131591796875,1895.4371337890625,0.0,2905.99462890625,0.8959426879882812,1.0,0.0,3.0,1.0,0.0
