time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7174551486968994,0.2730116546154022,0.2508196830749511,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8499199748039246,0.4658474028110504,0.5125463604927063,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8585230112075806,0.5336114764213562,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8075122833251953,0.395206868648529,0.3791358172893524,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6369005441665649,0.1910379081964492,0.8857113718986511,284.8964538574219,284.95001220703125,298.2188720703125,294.7215270996094,297.427734375,297.1067810058594,284.8971862792969,1.0,0.5958847999572754,0.3917586803436279,0.3917586803436279,1.0,1.0,-2.995706558227539,0.8606151938438416,2.1350913047790527,0.1818726956844329,0.8229143023490906,0.8229143023490906,0.0,197.9501342773437,198.0,55786.07421875,0.0,2542.5361328125,1.0,279.35888671875,283.24188232421875,297.7341003417969,301.392822265625,293.1499938964844,293.1499938964844,279.6499938964844,39880.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533692359924316,1.0,0.0,0.0,3.43327260017395,3.433295249938965,7.865201610002259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.71875,0.0,1332.4608154296875,1895.4371337890625,0.0,2966.83740234375,0.8607854247093201,1.0,0.0,3.0,1.0,0.0
17776680,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7174551486968994,0.2730116546154022,0.2508196830749511,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8499199748039246,0.4658474028110504,0.5125463604927063,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8585230112075806,0.5336114764213562,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8075122833251953,0.395206868648529,0.3791358172893524,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6369005441665649,0.1910379081964492,0.8857113718986511,284.8964538574219,284.95001220703125,298.2188720703125,294.7215270996094,297.427734375,297.1067810058594,284.8971862792969,1.0,0.5958847999572754,0.3917586803436279,0.3917586803436279,1.0,1.0,-2.995706558227539,0.8606151938438416,2.1350913047790527,0.1818726956844329,0.8229143023490906,0.8229143023490906,0.0,197.9501342773437,198.0,55786.07421875,0.0,2542.5361328125,1.0,279.35888671875,283.24188232421875,297.7341003417969,301.392822265625,293.1499938964844,293.1499938964844,279.6499938964844,39880.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533692359924316,1.0,0.0,0.0,3.43327260017395,3.433295249938965,7.865201610002259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.71875,0.0,1332.4608154296875,1895.4371337890625,0.0,2966.83740234375,0.8607854247093201,1.0,0.0,3.0,1.0,0.0
17776740,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.714250922203064,0.271155446767807,0.2490904927253723,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8463869094848633,0.4630547761917114,0.5094270706176758,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8583180904388428,0.537297248840332,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8042219877243042,0.3932260572910309,0.3771974444389343,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6337364315986633,0.1892911493778228,0.8778629302978516,284.98419189453125,284.95001220703125,298.1499938964844,294.6884155273437,297.4034118652344,297.1003723144531,284.9831848144531,1.0,0.5952130556106567,0.3921611905097961,0.3921611905097961,1.0,1.0,-2.9830284118652344,0.8572646975517273,2.1257638931274414,0.1813289523124694,0.8964864015579224,0.8964864015579224,0.0,199.3871612548828,201.0,54885.8671875,0.0,2526.1494140625,1.0,279.6406555175781,283.3519897460937,297.6593322753906,301.18914794921875,293.1499938964844,293.1499938964844,279.95001220703125,34050.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437677025794983,1.0,0.0,0.0,3.534853458404541,3.534875869750977,8.337505050803884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.59228515625,0.0,1394.670654296875,1895.4371337890625,0.0,2876.9365234375,0.8780165314674377,1.0,0.0,3.0,1.0,0.0
17776800,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.714250922203064,0.271155446767807,0.2490904927253723,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8463869094848633,0.4630547761917114,0.5094270706176758,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8583180904388428,0.537297248840332,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8042219877243042,0.3932260572910309,0.3771974444389343,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6337364315986633,0.1892911493778228,0.8778629302978516,284.98419189453125,284.95001220703125,298.1499938964844,294.6884155273437,297.4034118652344,297.1003723144531,284.9831848144531,1.0,0.5952130556106567,0.3921611905097961,0.3921611905097961,1.0,1.0,-2.9830284118652344,0.8572646975517273,2.1257638931274414,0.1813289523124694,0.8964864015579224,0.8964864015579224,0.0,199.3871612548828,201.0,54885.8671875,0.0,2526.1494140625,1.0,279.6406555175781,283.3519897460937,297.6593322753906,301.18914794921875,293.1499938964844,293.1499938964844,279.95001220703125,34050.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437677025794983,1.0,0.0,0.0,3.534853458404541,3.534875869750977,8.337505050803884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.59228515625,0.0,1394.670654296875,1895.4371337890625,0.0,2876.9365234375,0.8780165314674377,1.0,0.0,3.0,1.0,0.0
17776860,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7109745740890503,0.2694191932678222,0.2476126700639724,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8428292274475098,0.4604252576828003,0.5066738128662109,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.8578189611434937,0.5415160655975342,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8008853793144226,0.3914230167865753,0.375571459531784,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6306152939796448,0.1876680552959442,0.8709325790405273,285.0426025390625,284.95001220703125,298.0812683105469,294.6547546386719,297.3791198730469,297.0940856933594,285.0390319824219,1.0,0.5951109528541565,0.3923980295658111,0.3923980295658111,1.0,1.0,-2.973158359527588,0.8544612526893616,2.118697166442871,0.1807404309511184,0.9983476400375366,0.9983476400375366,0.0,201.23342895507807,189.0,54264.12890625,0.0,2517.152099609375,1.0,279.9414978027344,283.4319152832031,297.6350402832031,301.1108093261719,293.1499938964844,293.1499938964844,279.6499938964844,31339.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371585607528687,1.0,0.0,0.0,3.720733642578125,3.720757484436035,9.237414815288504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.32421875,0.0,1577.7520751953125,1895.4371337890625,0.0,2815.1796875,0.9177814722061156,1.0,0.0,3.0,1.0,0.0
17776920,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7109745740890503,0.2694191932678222,0.2476126700639724,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8428292274475098,0.4604252576828003,0.5066738128662109,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.8578189611434937,0.5415160655975342,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8008853793144226,0.3914230167865753,0.375571459531784,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6306152939796448,0.1876680552959442,0.8709325790405273,285.0426025390625,284.95001220703125,298.0812683105469,294.6547546386719,297.3791198730469,297.0940856933594,285.0390319824219,1.0,0.5951109528541565,0.3923980295658111,0.3923980295658111,1.0,1.0,-2.973158359527588,0.8544612526893616,2.118697166442871,0.1807404309511184,0.9983476400375366,0.9983476400375366,0.0,201.23342895507807,189.0,54264.12890625,0.0,2517.152099609375,1.0,279.9414978027344,283.4319152832031,297.6350402832031,301.1108093261719,293.1499938964844,293.1499938964844,279.6499938964844,31339.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371585607528687,1.0,0.0,0.0,3.720733642578125,3.720757484436035,9.237414815288504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.32421875,0.0,1577.7520751953125,1895.4371337890625,0.0,2815.1796875,0.9177814722061156,1.0,0.0,3.0,1.0,0.0
17776980,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7099593281745911,0.2665298581123352,0.2452501207590103,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8421900272369385,0.456471711397171,0.5027374029159546,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.855419933795929,0.5385979413986206,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8005096316337585,0.3884533941745758,0.3730364143848419,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.629511296749115,0.1854066997766494,0.8614001274108887,284.86785888671875,284.95001220703125,298.01202392578125,294.619873046875,297.343505859375,297.072509765625,284.869873046875,1.0,0.5902011394500732,0.3926348388195038,0.3926348388195038,1.0,1.0,-2.9482154846191406,0.8463636040687561,2.1018519401550293,0.1785227805376052,0.8570743799209595,0.8570743799209595,0.0,198.7365264892578,192.0,54564.7890625,0.0,2458.5458984375,1.0,279.6567077636719,283.2573547363281,297.65338134765625,301.23992919921875,293.1499938964844,293.1499938964844,279.95001220703125,39313.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483710289001465,1.0,0.0,0.0,3.618651866912842,3.61867618560791,8.737493999433354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.1259765625,0.0,1523.149658203125,1895.4371337890625,0.0,2920.015625,0.9003177285194397,1.0,0.0,3.0,1.0,0.0
17777040,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7099593281745911,0.2665298581123352,0.2452501207590103,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8421900272369385,0.456471711397171,0.5027374029159546,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.855419933795929,0.5385979413986206,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8005096316337585,0.3884533941745758,0.3730364143848419,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.629511296749115,0.1854066997766494,0.8614001274108887,284.86785888671875,284.95001220703125,298.01202392578125,294.619873046875,297.343505859375,297.072509765625,284.869873046875,1.0,0.5902011394500732,0.3926348388195038,0.3926348388195038,1.0,1.0,-2.9482154846191406,0.8463636040687561,2.1018519401550293,0.1785227805376052,0.8570743799209595,0.8570743799209595,0.0,198.7365264892578,192.0,54564.7890625,0.0,2458.5458984375,1.0,279.6567077636719,283.2573547363281,297.65338134765625,301.23992919921875,293.1499938964844,293.1499938964844,279.95001220703125,39313.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483710289001465,1.0,0.0,0.0,3.618651866912842,3.61867618560791,8.737493999433354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.1259765625,0.0,1523.149658203125,1895.4371337890625,0.0,2920.015625,0.9003177285194397,1.0,0.0,3.0,1.0,0.0
17777100,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7088661193847656,0.2653998434543609,0.2440201342105865,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8412413597106934,0.4548119604587555,0.5006617307662964,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8551830053329468,0.5382897853851318,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7996553182601929,0.3872153460979461,0.3716636896133423,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6284460425376892,0.184370756149292,0.8562566637992859,284.9914855957031,284.95001220703125,297.9772644042969,294.6019897460937,297.3309326171875,297.0690002441406,284.9939880371094,1.0,0.5886257886886597,0.3927532732486725,0.3927532732486725,1.0,1.0,-2.9363510608673096,0.8425391316413879,2.0938119888305664,0.1771968454122543,0.9324730634689332,0.9324730634689332,0.0,198.1089782714844,192.0,53515.1640625,0.0,2433.791748046875,1.0,279.90057373046875,283.39990234375,297.5717468261719,300.9865417480469,293.1499938964844,293.1499938964844,279.95001220703125,34836.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419138789176941,1.0,0.0,0.0,3.6475789546966553,3.647602796554565,8.877745472091192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.267578125,0.0,1521.7742919921875,1895.4371337890625,0.0,2859.601806640625,0.9056841731071472,1.0,0.0,3.0,1.0,0.0
17777160,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7078922390937805,0.2644400596618652,0.2431302070617675,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.840305507183075,0.4533473551273346,0.4990358352661133,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.8551076650619507,0.5384379625320435,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.798815131187439,0.3861535787582397,0.3706282675266266,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6274081468582153,0.1834446489810943,0.851977527141571,284.9796142578125,284.95001220703125,297.9424133300781,294.5838623046875,297.3200988769531,297.0679626464844,284.9776916503906,1.0,0.5874258279800415,0.3929540514945984,0.3929540514945984,1.0,1.0,-2.927368402481079,0.8399088978767395,2.0874595642089844,0.1765313744544983,0.9373996257781982,0.9373996257781982,0.0,197.84011840820312,195.0,53408.828125,0.0,2416.1845703125,1.0,279.9427185058594,283.3910827636719,297.5578918457031,301.00103759765625,293.1499938964844,293.1499938964844,279.6499938964844,34077.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392444252967834,1.0,0.0,0.0,3.703352689743042,3.7033770084381104,9.151313520305848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.591796875,0.0,1578.7486572265625,1895.4371337890625,0.0,2834.656494140625,0.9156540036201476,1.0,0.0,3.0,1.0,0.0
17777220,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.704466700553894,0.2617607712745666,0.2409532964229583,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8370344042778015,0.449566513299942,0.4952508807182312,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8528457283973694,0.5410281419754028,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7956820726394653,0.3832877874374389,0.3681705892086029,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6243259310722351,0.181218147277832,0.8427347540855408,284.8830871582031,284.95001220703125,297.8725891113281,294.54693603515625,297.2886047363281,297.0520324707031,284.8855285644531,1.0,0.5857667326927185,0.3933556377887726,0.3933556377887726,1.0,1.0,-2.909846544265747,0.8348129987716675,2.075033664703369,0.175363227725029,0.8315359354019165,0.8315359354019165,0.0,198.5413360595703,183.0,53397.95703125,0.0,2388.173583984375,1.0,279.6575927734375,283.29217529296875,297.5617980957031,301.0717468261719,293.1499938964844,293.1499938964844,279.95001220703125,40620.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462643027305603,1.0,0.0,0.0,3.5084683895111084,3.5084917545318604,8.213502837861597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0361328125,0.0,1414.5670166015625,1895.4371337890625,0.0,2900.29443359375,0.8779307007789612,1.0,0.0,3.0,1.0,0.0
17777280,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.704466700553894,0.2617607712745666,0.2409532964229583,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8370344042778015,0.449566513299942,0.4952508807182312,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8528457283973694,0.5410281419754028,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7956820726394653,0.3832877874374389,0.3681705892086029,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6243259310722351,0.181218147277832,0.8427347540855408,284.8830871582031,284.95001220703125,297.8725891113281,294.54693603515625,297.2886047363281,297.0520324707031,284.8855285644531,1.0,0.5857667326927185,0.3933556377887726,0.3933556377887726,1.0,1.0,-2.909846544265747,0.8348129987716675,2.075033664703369,0.175363227725029,0.8315359354019165,0.8315359354019165,0.0,198.5413360595703,183.0,53397.95703125,0.0,2388.173583984375,1.0,279.6575927734375,283.29217529296875,297.5617980957031,301.0717468261719,293.1499938964844,293.1499938964844,279.95001220703125,40620.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462643027305603,1.0,0.0,0.0,3.5084683895111084,3.5084917545318604,8.213502837861597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0361328125,0.0,1414.5670166015625,1895.4371337890625,0.0,2900.29443359375,0.8779307007789612,1.0,0.0,3.0,1.0,0.0
17777340,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.70482337474823,0.2597863674163818,0.2389120608568191,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8377264738082886,0.4465534090995788,0.4916451275348663,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.852232813835144,0.5356749892234802,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.796638011932373,0.3810737133026123,0.3658052086830139,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6240313649177551,0.1792962402105331,0.8331460356712341,284.97906494140625,284.95001220703125,297.8026733398437,294.5092468261719,297.2660217285156,297.0487365722656,284.9774169921875,1.0,0.5798550248146057,0.3937571942806244,0.3937571942806244,1.0,1.0,-2.8828346729278564,0.8263669013977051,2.056467771530152,0.1730892956256866,0.9063724279403688,0.9063724279403688,0.0,194.6984100341797,186.0,52240.625,0.0,2321.298828125,1.0,279.9412536621094,283.41070556640625,297.47576904296875,300.84619140625,293.1499938964844,293.1499938964844,279.6499938964844,34397.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356159925460815,1.0,0.0,0.0,3.5995235443115234,3.5995466709136963,8.6453650283147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.84375,0.0,1465.9114990234375,1895.4371337890625,0.0,2800.7841796875,0.8926788568496704,1.0,0.0,3.0,1.0,0.0
17777400,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.70482337474823,0.2597863674163818,0.2389120608568191,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8377264738082886,0.4465534090995788,0.4916451275348663,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.852232813835144,0.5356749892234802,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.796638011932373,0.3810737133026123,0.3658052086830139,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6240313649177551,0.1792962402105331,0.8331460356712341,284.97906494140625,284.95001220703125,297.8026733398437,294.5092468261719,297.2660217285156,297.0487365722656,284.9774169921875,1.0,0.5798550248146057,0.3937571942806244,0.3937571942806244,1.0,1.0,-2.8828346729278564,0.8263669013977051,2.056467771530152,0.1730892956256866,0.9063724279403688,0.9063724279403688,0.0,194.6984100341797,186.0,52240.625,0.0,2321.298828125,1.0,279.9412536621094,283.41070556640625,297.47576904296875,300.84619140625,293.1499938964844,293.1499938964844,279.6499938964844,34397.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356159925460815,1.0,0.0,0.0,3.5995235443115234,3.5995466709136963,8.6453650283147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.84375,0.0,1465.9114990234375,1895.4371337890625,0.0,2800.7841796875,0.8926788568496704,1.0,0.0,3.0,1.0,0.0
17777460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7031057476997375,0.2571876347064972,0.2367061972618103,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8362872004508972,0.44283327460289,0.4878019392490387,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.8509286642074585,0.5344127416610718,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7953893542289734,0.3782424628734588,0.3632791340351105,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6222391128540039,0.1771188825368881,0.8236481547355652,284.895751953125,284.95001220703125,297.7328186035156,294.4709777832031,297.23980712890625,297.0402526855469,284.8966369628906,1.0,0.5764919519424438,0.3942826390266418,0.3942826390266418,1.0,1.0,-2.8601884841918945,0.8197469115257263,2.0404415130615234,0.1714027225971222,0.814027726650238,0.814027726650238,0.0,193.1785888671875,189.0,52101.16796875,0.0,2274.379638671875,1.0,279.6590881347656,283.3246459960937,297.4802551269531,300.90838623046875,293.1499938964844,293.1499938964844,279.95001220703125,40357.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415945172309875,1.0,0.0,0.0,3.396686315536499,3.3967087268829346,7.698465651628794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.9140625,0.0,1299.52392578125,1895.4371337890625,0.0,2856.6162109375,0.8532741665840149,1.0,0.0,3.0,1.0,0.0
17777520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7031057476997375,0.2571876347064972,0.2367061972618103,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8362872004508972,0.44283327460289,0.4878019392490387,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.8509286642074585,0.5344127416610718,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7953893542289734,0.3782424628734588,0.3632791340351105,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6222391128540039,0.1771188825368881,0.8236481547355652,284.895751953125,284.95001220703125,297.7328186035156,294.4709777832031,297.23980712890625,297.0402526855469,284.8966369628906,1.0,0.5764919519424438,0.3942826390266418,0.3942826390266418,1.0,1.0,-2.8601884841918945,0.8197469115257263,2.0404415130615234,0.1714027225971222,0.814027726650238,0.814027726650238,0.0,193.1785888671875,189.0,52101.16796875,0.0,2274.379638671875,1.0,279.6590881347656,283.3246459960937,297.4802551269531,300.90838623046875,293.1499938964844,293.1499938964844,279.95001220703125,40357.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415945172309875,1.0,0.0,0.0,3.396686315536499,3.3967087268829346,7.698465651628794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.9140625,0.0,1299.52392578125,1895.4371337890625,0.0,2856.6162109375,0.8532741665840149,1.0,0.0,3.0,1.0,0.0
17777580,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7005550265312195,0.2552331089973449,0.2348418533802032,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8338393568992615,0.4398227334022522,0.484391301870346,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8500102162361145,0.5356801152229309,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7930712699890137,0.3760051131248474,0.3610577881336212,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6196654438972473,0.1752352267503738,0.8149473667144775,284.983642578125,284.95001220703125,297.6631774902344,294.4322509765625,297.21795654296875,297.0376281738281,284.98248291015625,1.0,0.5744799375534058,0.3948080539703369,0.3948080539703369,1.0,1.0,-2.842772960662842,0.8149509429931641,2.0278220176696777,0.1703996211290359,0.8871490955352783,0.8871490955352783,0.0,193.188232421875,177.0,51141.31640625,0.0,2244.431884765625,1.0,279.9403076171875,283.4344482421875,297.3973693847656,300.6942443847656,293.1499938964844,293.1499938964844,280.25,34105.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307011723518372,1.0,0.0,0.0,3.4983842372894287,3.4984066486358643,8.166356337824254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.28955078125,0.0,1357.35546875,1895.4371337890625,0.0,2754.973876953125,0.8698793649673462,1.0,0.0,3.0,1.0,0.0
17777640,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7005550265312195,0.2552331089973449,0.2348418533802032,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8338393568992615,0.4398227334022522,0.484391301870346,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8500102162361145,0.5356801152229309,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7930712699890137,0.3760051131248474,0.3610577881336212,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6196654438972473,0.1752352267503738,0.8149473667144775,284.983642578125,284.95001220703125,297.6631774902344,294.4322509765625,297.21795654296875,297.0376281738281,284.98248291015625,1.0,0.5744799375534058,0.3948080539703369,0.3948080539703369,1.0,1.0,-2.842772960662842,0.8149509429931641,2.0278220176696777,0.1703996211290359,0.8871490955352783,0.8871490955352783,0.0,193.188232421875,177.0,51141.31640625,0.0,2244.431884765625,1.0,279.9403076171875,283.4344482421875,297.3973693847656,300.6942443847656,293.1499938964844,293.1499938964844,280.25,34105.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307011723518372,1.0,0.0,0.0,3.4983842372894287,3.4984066486358643,8.166356337824254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.28955078125,0.0,1357.35546875,1895.4371337890625,0.0,2754.973876953125,0.8698793649673462,1.0,0.0,3.0,1.0,0.0
17777700,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7005966305732727,0.254308134317398,0.2339280545711517,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8340015411376953,0.4383852779865265,0.4827266633510589,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.849577009677887,0.5335063338279724,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7933571934700012,0.3749414086341858,0.3599703907966614,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6194097399711609,0.1743378788232803,0.8105998635292053,285.0707702636719,284.95001220703125,297.62847900390625,294.4127502441406,297.207275390625,297.03662109375,285.0719909667969,1.0,0.5718033909797668,0.3950707614421844,0.3950707614421844,1.0,1.0,-2.830801725387573,0.811384916305542,2.0194168090820312,0.1696313321590423,0.9699935913085938,0.9699935913085938,0.0,191.61036682128903,177.0,50302.484375,0.0,2216.359130859375,1.0,280.1957092285156,283.5425109863281,297.35772705078125,300.5379333496094,293.1499938964844,293.1499938964844,280.25,31417.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241224884986877,1.0,0.0,0.0,3.5863051414489746,3.5863277912139893,8.581985753153276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.201171875,0.0,1429.761962890625,1895.4371337890625,0.0,2693.802978515625,0.8889148235321045,1.0,0.0,3.0,1.0,0.0
17777760,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7015501856803894,0.2533757984638214,0.2330527901649475,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8351120352745056,0.436939924955368,0.4811228215694427,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.8495040535926819,0.5294716954231262,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7946286797523499,0.3738671243190765,0.35891854763031,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6198627948760986,0.1734547168016433,0.806300699710846,285.03631591796875,284.95001220703125,297.5939025878906,294.39324951171875,297.19793701171875,297.0375671386719,285.03155517578125,1.0,0.5684463381767273,0.3953743577003479,0.3953743577003479,1.0,1.0,-2.8167970180511475,0.8071964383125305,2.0096004009246826,0.168596550822258,0.982858180999756,0.982858180999756,0.0,188.9918365478516,180.0,50305.19140625,0.0,2180.073974609375,1.0,280.24176025390625,283.509765625,297.3661804199219,300.5996398925781,293.1499938964844,293.1499938964844,279.95001220703125,31312.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226696848869324,1.0,0.0,0.0,3.68544864654541,3.685472011566162,9.063041943591088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.083984375,0.0,1537.55419921875,1895.4371337890625,0.0,2680.319580078125,0.9096559882164,1.0,0.0,3.0,1.0,0.0
17777820,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6996240019798279,0.2504903674125671,0.2306962013244629,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8335269093513489,0.4328722357749939,0.477055937051773,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.8472528457641602,0.5282025337219238,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7931783199310303,0.3706544637680053,0.3561577498912811,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6179265379905701,0.1711613684892654,0.7966228127479553,284.870361328125,284.95001220703125,297.5251159667969,294.3541259765625,297.1695861816406,297.025634765625,284.873046875,1.0,0.5649551153182983,0.3959815800189972,0.3959815800189972,1.0,1.0,-2.7932333946228027,0.800387978553772,1.9928452968597408,0.1669350862503051,0.8441514372825623,0.8441514372825623,0.0,187.46290588378903,183.0,50532.59765625,0.0,2133.44482421875,1.0,279.9573059082031,283.3475646972656,297.38494873046875,300.7160949707031,293.1499938964844,293.1499938964844,280.25,39702.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335416316986084,1.0,0.0,0.0,3.5584523677825928,3.558475971221924,8.449200095128617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.7109375,0.0,1460.6915283203125,1895.4371337890625,0.0,2781.43896484375,0.8875998854637146,1.0,0.0,3.0,1.0,0.0
17777880,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6996240019798279,0.2504903674125671,0.2306962013244629,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8335269093513489,0.4328722357749939,0.477055937051773,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.8472528457641602,0.5282025337219238,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7931783199310303,0.3706544637680053,0.3561577498912811,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6179265379905701,0.1711613684892654,0.7966228127479553,284.870361328125,284.95001220703125,297.5251159667969,294.3541259765625,297.1695861816406,297.025634765625,284.873046875,1.0,0.5649551153182983,0.3959815800189972,0.3959815800189972,1.0,1.0,-2.7932333946228027,0.800387978553772,1.9928452968597408,0.1669350862503051,0.8441514372825623,0.8441514372825623,0.0,187.46290588378903,183.0,50532.59765625,0.0,2133.44482421875,1.0,279.9573059082031,283.3475646972656,297.38494873046875,300.7160949707031,293.1499938964844,293.1499938964844,280.25,39702.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335416316986084,1.0,0.0,0.0,3.5584523677825928,3.558475971221924,8.449200095128617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.7109375,0.0,1460.6915283203125,1895.4371337890625,0.0,2781.43896484375,0.8875998854637146,1.0,0.0,3.0,1.0,0.0
17777940,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.69664067029953,0.2483379393815994,0.2285813093185424,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8307217359542847,0.4295865595340729,0.4732539057731628,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8454036712646484,0.5296991467475891,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7904112935066223,0.3680784702301025,0.3535485863685608,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6149125695228577,0.1691254824399948,0.7871420383453369,284.9825439453125,284.95001220703125,297.4569702148437,294.3150634765625,297.1460266113281,297.0199890136719,284.98101806640625,1.0,0.5627674460411072,0.3965887725353241,0.3965887725353241,1.0,1.0,-2.773980140686035,0.7950779795646667,1.978902101516724,0.1657982170581817,0.9269667863845824,0.9269667863845824,0.0,187.5310974121093,186.0,49479.07421875,0.0,2102.064208984375,1.0,280.2416381835937,283.4789733886719,297.2862854003906,300.4828186035156,293.1499938964844,293.1499938964844,279.95001220703125,33954.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236386179924011,1.0,0.0,0.0,3.653848648071289,3.65387225151062,8.908290851650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.990234375,0.0,1522.130859375,1895.4371337890625,0.0,2689.311279296875,0.9045758247375488,1.0,0.0,3.0,1.0,0.0
17778000,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.69664067029953,0.2483379393815994,0.2285813093185424,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8307217359542847,0.4295865595340729,0.4732539057731628,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8454036712646484,0.5296991467475891,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7904112935066223,0.3680784702301025,0.3535485863685608,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6149125695228577,0.1691254824399948,0.7871420383453369,284.9825439453125,284.95001220703125,297.4569702148437,294.3150634765625,297.1460266113281,297.0199890136719,284.98101806640625,1.0,0.5627674460411072,0.3965887725353241,0.3965887725353241,1.0,1.0,-2.773980140686035,0.7950779795646667,1.978902101516724,0.1657982170581817,0.9269667863845824,0.9269667863845824,0.0,187.5310974121093,186.0,49479.07421875,0.0,2102.064208984375,1.0,280.2416381835937,283.4789733886719,297.2862854003906,300.4828186035156,293.1499938964844,293.1499938964844,279.95001220703125,33954.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236386179924011,1.0,0.0,0.0,3.653848648071289,3.65387225151062,8.908290851650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.990234375,0.0,1522.130859375,1895.4371337890625,0.0,2689.311279296875,0.9045758247375488,1.0,0.0,3.0,1.0,0.0
17778060,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6925721168518066,0.2455885559320449,0.2263543605804443,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8268372416496277,0.4256227314472198,0.4692879617214203,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.8412643671035767,0.5332455039024353,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7865222692489624,0.3649241924285888,0.3508323132991791,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6109306216239929,0.1668117195367813,0.7775773406028748,284.8850402832031,284.95001220703125,297.3896179199219,294.2762145996094,297.1163635253906,297.0054931640625,284.88739013671875,1.0,0.561482846736908,0.3973162472248077,0.3973162472248077,1.0,1.0,-2.7566637992858887,0.790709376335144,1.965954303741455,0.1652688682079315,0.8223516941070557,0.8223516941070557,0.0,188.75021362304688,174.0,49526.2734375,0.0,2079.57275390625,1.0,279.95819091796875,283.3803100585937,297.2926940917969,300.5581970214844,293.1499938964844,293.1499938964844,280.25,40683.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311565518379211,1.0,0.0,0.0,3.456417798995972,3.456440687179565,7.971604532031051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.978515625,0.0,1361.4613037109375,1895.4371337890625,0.0,2759.214599609375,0.8664767742156982,1.0,0.0,3.0,1.0,0.0
17778120,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6925721168518066,0.2455885559320449,0.2263543605804443,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8268372416496277,0.4256227314472198,0.4692879617214203,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.8412643671035767,0.5332455039024353,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7865222692489624,0.3649241924285888,0.3508323132991791,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6109306216239929,0.1668117195367813,0.7775773406028748,284.8850402832031,284.95001220703125,297.3896179199219,294.2762145996094,297.1163635253906,297.0054931640625,284.88739013671875,1.0,0.561482846736908,0.3973162472248077,0.3973162472248077,1.0,1.0,-2.7566637992858887,0.790709376335144,1.965954303741455,0.1652688682079315,0.8223516941070557,0.8223516941070557,0.0,188.75021362304688,174.0,49526.2734375,0.0,2079.57275390625,1.0,279.95819091796875,283.3803100585937,297.2926940917969,300.5581970214844,293.1499938964844,293.1499938964844,280.25,40683.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311565518379211,1.0,0.0,0.0,3.456417798995972,3.456440687179565,7.971604532031051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.978515625,0.0,1361.4613037109375,1895.4371337890625,0.0,2759.214599609375,0.8664767742156982,1.0,0.0,3.0,1.0,0.0
17778180,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6923971772193909,0.2434979081153869,0.2242257744073867,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8269703984260559,0.4223704934120178,0.4654459953308105,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8385826349258423,0.5286058187484741,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7868326306343079,0.362385481595993,0.3481805026531219,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6100183725357056,0.1647711396217346,0.7675594687461853,284.9823608398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0939636230469,297.0008239746094,284.9798278808594,1.0,0.5557336807250977,0.398043692111969,0.398043692111969,1.0,1.0,-2.7293014526367188,0.782746434211731,1.946555018424988,0.1635067760944366,0.8993939757347107,0.8993939757347107,0.0,185.3573303222656,162.0,48451.23046875,0.0,2019.712646484375,1.0,280.2413024902344,283.4976806640625,297.2014465332031,300.33453369140625,293.1499938964844,293.1499938964844,279.95001220703125,34073.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199174404144287,1.0,0.0,0.0,3.558043956756592,3.558066844940185,8.447261166111275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.98974609375,0.0,1419.198974609375,1895.4371337890625,0.0,2654.8046875,0.8829774260520935,1.0,0.0,3.0,1.0,0.0
17778240,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6923971772193909,0.2434979081153869,0.2242257744073867,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8269703984260559,0.4223704934120178,0.4654459953308105,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8385826349258423,0.5286058187484741,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7868326306343079,0.362385481595993,0.3481805026531219,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6100183725357056,0.1647711396217346,0.7675594687461853,284.9823608398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0939636230469,297.0008239746094,284.9798278808594,1.0,0.5557336807250977,0.398043692111969,0.398043692111969,1.0,1.0,-2.7293014526367188,0.782746434211731,1.946555018424988,0.1635067760944366,0.8993939757347107,0.8993939757347107,0.0,185.3573303222656,162.0,48451.23046875,0.0,2019.712646484375,1.0,280.2413024902344,283.4976806640625,297.2014465332031,300.33453369140625,293.1499938964844,293.1499938964844,279.95001220703125,34073.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199174404144287,1.0,0.0,0.0,3.558043956756592,3.558066844940185,8.447261166111275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.98974609375,0.0,1419.198974609375,1895.4371337890625,0.0,2654.8046875,0.8829774260520935,1.0,0.0,3.0,1.0,0.0
17778300,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6933236718177795,0.2421828061342239,0.223127856850624,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8281102776527405,0.4204377233982086,0.4634820222854614,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.8372983932495117,0.5240459442138672,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7881150245666504,0.3608525097370147,0.3468209505081177,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.6104527711868286,0.1636505872011184,0.7624707221984863,284.85015869140625,284.95001220703125,297.29034423828125,294.2187194824219,297.08251953125,296.99810791015625,284.846923828125,1.0,0.5518350601196289,0.3984074294567108,0.3984074294567108,1.0,1.0,-2.7127065658569336,0.7777140736579895,1.9349924325942995,0.1622133105993271,0.8009699583053589,0.8009699583053589,0.0,182.41539001464844,162.0,48776.1796875,0.0,1979.819580078125,1.0,280.0008544921875,283.36004638671875,297.2428894042969,300.504150390625,293.1499938964844,293.1499938964844,279.95001220703125,40118.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255939483642578,1.0,0.0,0.0,3.4732441902160645,3.4732673168182373,8.049408393162594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.11767578125,0.0,1374.5867919921875,1895.4371337890625,0.0,2707.46875,0.8659060001373291,1.0,0.0,3.0,1.0,0.0
17778360,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6943117380142212,0.2407949864864349,0.2217702865600586,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8294185400009155,0.4184140861034393,0.4611606001853943,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.8362852931022644,0.5187777876853943,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7895686626434326,0.3592299520969391,0.3451842069625854,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6109991669654846,0.162476435303688,0.756721019744873,284.8894958496094,284.95001220703125,297.2578125,294.1998291015625,297.0712280273437,296.9953918457031,284.891357421875,1.0,0.5473445653915405,0.3988228738307953,0.3988228738307953,1.0,1.0,-2.693445444107056,0.7718371152877808,1.921608328819275,0.1606433540582656,0.7993695735931396,0.7993695735931396,0.0,179.0417938232422,165.0,48107.58984375,0.0,1934.2401123046875,1.0,279.95928955078125,283.41033935546875,297.20916748046875,300.3921813964844,293.1499938964844,293.1499938964844,280.25,41121.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261210918426514,1.0,0.0,0.0,3.3300929069519043,3.3301148414611816,7.399561923193687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.46728515625,0.0,1240.491943359375,1895.4371337890625,0.0,2712.367431640625,0.839407742023468,1.0,0.0,3.0,1.0,0.0
17778420,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6943095922470093,0.2387636601924896,0.2197036892175674,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8297010660171509,0.4152047634124756,0.4573682248592376,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.8361474275588989,0.5139479041099548,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7900229096412659,0.3566936254501343,0.3425443768501282,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6102181673049927,0.16049525141716,0.7469661831855774,284.9765014648437,284.95001220703125,297.19366455078125,294.1626281738281,297.0549621582031,296.9984130859375,284.9751892089844,1.0,0.5422794222831726,0.3996537923812866,0.3996537923812866,1.0,1.0,-2.6662845611572266,0.7641337513923645,1.902150630950928,0.1587391495704651,0.8674725294113159,0.8674725294113159,0.0,175.6326446533203,168.0,47016.71484375,0.0,1877.0667724609373,1.0,280.2396850585937,283.518798828125,297.1187744140625,300.1620788574219,293.1499938964844,293.1499938964844,280.54998779296875,34408.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132413029670715,1.0,0.0,0.0,3.4268271923065186,3.4268486499786377,7.835698170310934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.923828125,0.0,1287.5810546875,1895.4371337890625,0.0,2593.073974609375,0.8540255427360535,1.0,0.0,3.0,1.0,0.0
