time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6943095922470093,0.2387636601924896,0.2197036892175674,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8297010660171509,0.4152047634124756,0.4573682248592376,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.8361474275588989,0.5139479041099548,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7900229096412659,0.3566936254501343,0.3425443768501282,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6102181673049927,0.16049525141716,0.7469661831855774,284.9765014648437,284.95001220703125,297.19366455078125,294.1626281738281,297.0549621582031,296.9984130859375,284.9751892089844,1.0,0.5422794222831726,0.3996537923812866,0.3996537923812866,1.0,1.0,-2.6662845611572266,0.7641337513923645,1.902150630950928,0.1587391495704651,0.8674725294113159,0.8674725294113159,0.0,175.6326446533203,168.0,47016.71484375,0.0,1877.0667724609373,1.0,280.2396850585937,283.518798828125,297.1187744140625,300.1620788574219,293.1499938964844,293.1499938964844,280.54998779296875,34408.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132413029670715,1.0,0.0,0.0,3.4268271923065186,3.4268486499786377,7.835698170310934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.923828125,0.0,1287.5810546875,1895.4371337890625,0.0,2593.073974609375,0.8540255427360535,1.0,0.0,3.0,1.0,0.0
17778540,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6929118633270264,0.2368881851434707,0.2179899662733078,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8284011483192444,0.4122083783149719,0.4540789127349853,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.8355899453163147,0.5128338932991028,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7888216376304626,0.3543417453765869,0.3402888774871826,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6082172989845276,0.1586499214172363,0.7384962439537048,285.0363464355469,284.95001220703125,297.1308898925781,294.12628173828125,297.03936767578125,297.0018615722656,285.0323486328125,1.0,0.5392314791679382,0.4004846811294555,0.4004846811294555,1.0,1.0,-2.6465563774108887,0.7590424418449402,1.8875139951705933,0.1579251736402511,0.9655942320823668,0.9655942320823668,0.0,174.38055419921875,171.0,46262.83203125,0.0,1841.6783447265625,1.0,280.5404052734375,283.5981140136719,297.09100341796875,300.06866455078125,293.1499938964844,293.1499938964844,280.25,31120.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031679391860962,1.0,0.0,0.0,3.621385335922241,3.621408224105835,8.750699862503097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.98046875,0.0,1465.3455810546875,1895.4371337890625,0.0,2500.42431640625,0.8951551914215088,1.0,0.0,3.0,1.0,0.0
17778600,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6929118633270264,0.2368881851434707,0.2179899662733078,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8284011483192444,0.4122083783149719,0.4540789127349853,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.8355899453163147,0.5128338932991028,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7888216376304626,0.3543417453765869,0.3402888774871826,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6082172989845276,0.1586499214172363,0.7384962439537048,285.0363464355469,284.95001220703125,297.1308898925781,294.12628173828125,297.03936767578125,297.0018615722656,285.0323486328125,1.0,0.5392314791679382,0.4004846811294555,0.4004846811294555,1.0,1.0,-2.6465563774108887,0.7590424418449402,1.8875139951705933,0.1579251736402511,0.9655942320823668,0.9655942320823668,0.0,174.38055419921875,171.0,46262.83203125,0.0,1841.6783447265625,1.0,280.5404052734375,283.5981140136719,297.09100341796875,300.06866455078125,293.1499938964844,293.1499938964844,280.25,31120.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031679391860962,1.0,0.0,0.0,3.621385335922241,3.621408224105835,8.750699862503097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.98046875,0.0,1465.3455810546875,1895.4371337890625,0.0,2500.42431640625,0.8951551914215088,1.0,0.0,3.0,1.0,0.0
17778660,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6891587376594543,0.2340053468942642,0.215703397989273,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8248785734176636,0.4080573618412018,0.4500028192996979,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.831484854221344,0.5152496099472046,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7852988243103027,0.3509930372238159,0.3374550342559814,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6043461561203003,0.1563203036785125,0.7289583683013916,284.8757629394531,284.95001220703125,297.0696105957031,294.0909729003906,297.0150451660156,296.99249267578125,284.8789367675781,1.0,0.5373837351799011,0.4014793038368225,0.4014793038368225,1.0,1.0,-2.6275887489318848,0.754558265209198,1.8730305433273315,0.1576335430145263,0.8336388468742371,0.8336388468742371,0.0,174.9412078857422,174.0,46595.546875,0.0,1815.9638671875,1.0,280.2577209472656,283.4410705566406,297.1240234375,300.2043151855469,293.1499938964844,293.1499938964844,280.54998779296875,39713.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814661979675293,1.0,0.0,0.0,3.4940860271453857,3.4941091537475586,8.146300842781784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.1015625,0.0,1393.1234130859375,1895.4371337890625,0.0,2606.189697265625,0.8734458088874817,1.0,0.0,3.0,1.0,0.0
17778720,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6891587376594543,0.2340053468942642,0.215703397989273,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8248785734176636,0.4080573618412018,0.4500028192996979,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.831484854221344,0.5152496099472046,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7852988243103027,0.3509930372238159,0.3374550342559814,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6043461561203003,0.1563203036785125,0.7289583683013916,284.8757629394531,284.95001220703125,297.0696105957031,294.0909729003906,297.0150451660156,296.99249267578125,284.8789367675781,1.0,0.5373837351799011,0.4014793038368225,0.4014793038368225,1.0,1.0,-2.6275887489318848,0.754558265209198,1.8730305433273315,0.1576335430145263,0.8336388468742371,0.8336388468742371,0.0,174.9412078857422,174.0,46595.546875,0.0,1815.9638671875,1.0,280.2577209472656,283.4410705566406,297.1240234375,300.2043151855469,293.1499938964844,293.1499938964844,280.54998779296875,39713.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814661979675293,1.0,0.0,0.0,3.4940860271453857,3.4941091537475586,8.146300842781784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.1015625,0.0,1393.1234130859375,1895.4371337890625,0.0,2606.189697265625,0.8734458088874817,1.0,0.0,3.0,1.0,0.0
17778780,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6849440932273865,0.2317689657211303,0.2135699242353439,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8207604885101318,0.4045827388763428,0.4460702836513519,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8272594213485718,0.5190116763114929,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.781175971031189,0.3482223749160766,0.3347243964672088,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.599822461605072,0.1542147397994995,0.7194322943687439,284.98944091796875,284.95001220703125,297.00994873046875,294.0568542480469,296.9954833984375,296.9891052246094,284.9877319335937,1.0,0.5362827181816101,0.4024739265441894,0.4024739265441894,1.0,1.0,-2.610703945159912,0.7508094310760498,1.8598945140838623,0.1575219482183456,0.9214706420898438,0.9214706420898438,0.0,176.26336669921875,177.0,45706.6484375,0.0,1796.982421875,1.0,280.5411682128906,283.570068359375,297.0276794433594,299.9867248535156,293.1499938964844,293.1499938964844,280.25,33506.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046032786369324,1.0,0.0,0.0,3.6078710556030273,3.6078944206237793,8.685510124450957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1357421875,0.0,1468.3590087890625,1895.4371337890625,0.0,2513.5859375,0.8939198851585388,1.0,0.0,3.0,1.0,0.0
17778840,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6849440932273865,0.2317689657211303,0.2135699242353439,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8207604885101318,0.4045827388763428,0.4460702836513519,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8272594213485718,0.5190116763114929,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.781175971031189,0.3482223749160766,0.3347243964672088,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.599822461605072,0.1542147397994995,0.7194322943687439,284.98944091796875,284.95001220703125,297.00994873046875,294.0568542480469,296.9954833984375,296.9891052246094,284.9877319335937,1.0,0.5362827181816101,0.4024739265441894,0.4024739265441894,1.0,1.0,-2.610703945159912,0.7508094310760498,1.8598945140838623,0.1575219482183456,0.9214706420898438,0.9214706420898438,0.0,176.26336669921875,177.0,45706.6484375,0.0,1796.982421875,1.0,280.5411682128906,283.570068359375,297.0276794433594,299.9867248535156,293.1499938964844,293.1499938964844,280.25,33506.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046032786369324,1.0,0.0,0.0,3.6078710556030273,3.6078944206237793,8.685510124450957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1357421875,0.0,1468.3590087890625,1895.4371337890625,0.0,2513.5859375,0.8939198851585388,1.0,0.0,3.0,1.0,0.0
17778900,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6827501058578491,0.2304195016622543,0.2125636786222458,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8185624480247498,0.402576595544815,0.4441756308078766,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9990000128746032,0.8242279887199402,0.5212421417236328,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.778994619846344,0.3466071188449859,0.3334163129329681,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.5974377393722534,0.1530615389347076,0.7148545980453491,284.853515625,284.95001220703125,296.9808044433594,294.0403137207031,296.9857482910156,296.9872741699219,284.8478698730469,1.0,0.5359645485877991,0.4029712378978729,0.4029712378978729,1.0,1.0,-2.6031248569488525,0.7492312788963318,1.853893518447876,0.1576195210218429,0.8232645988464355,0.8232645988464355,0.0,177.14111328125,177.0,46320.35546875,0.0,1789.77880859375,1.0,280.2987670898437,283.42144775390625,297.0740051269531,300.1723327636719,293.1499938964844,293.1499938964844,280.25,38748.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113000392913818,1.0,0.0,0.0,3.55258846282959,3.552612066268921,8.421376946898818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5869140625,0.0,1447.48486328125,1895.4371337890625,0.0,2575.17041015625,0.8827024102210999,1.0,0.0,3.0,1.0,0.0
17778960,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.680007815361023,0.2289416193962097,0.2113068550825119,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8158582448959351,0.400418609380722,0.4419293701648712,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8206314444541931,0.5240587592124939,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7763195037841797,0.3448530435562134,0.3318427801132202,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5945811867713928,0.1518127173185348,0.7096456289291382,284.8837280273437,284.95001220703125,296.9521179199219,294.02410888671875,296.97589111328125,296.985107421875,284.8873596191406,1.0,0.5356958508491516,0.4034009873867035,0.4034009873867035,1.0,1.0,-2.594503164291382,0.7471264600753784,1.847376704216004,0.1574158370494842,0.8139384388923645,0.8139384388923645,0.0,178.28958129882812,165.0,45801.5703125,0.0,1782.28466796875,1.0,280.25836181640625,283.4657592773437,297.0450439453125,300.0774841308594,293.1499938964844,293.1499938964844,280.54998779296875,40923.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131257891654968,1.0,0.0,0.0,3.4091572761535645,3.4091796875,7.755099318274006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.67236328125,0.0,1315.7747802734375,1895.4371337890625,0.0,2592.008056640625,0.8563371300697327,1.0,0.0,3.0,1.0,0.0
17779020,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.679087221622467,0.2267317473888397,0.2090926319360733,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8152073621749878,0.3969482481479645,0.4378716945648193,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8155712485313416,0.5205495357513428,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7757990956306458,0.3420499861240387,0.3289697468280792,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.5927074551582336,0.1496089100837707,0.6990752220153809,284.9827880859375,284.95001220703125,296.8962097167969,293.9928894042969,296.9589233398437,296.9839172363281,284.98065185546875,1.0,0.530324399471283,0.4042604863643646,0.4042604863643646,1.0,1.0,-2.567245960235596,0.7392553687095642,1.8279905319213867,0.1557076424360275,0.8925164937973022,0.8925164937973022,0.0,175.57618713378906,153.0,44761.67578125,0.0,1731.043701171875,1.0,280.5404663085937,283.58087158203125,296.9538269042969,299.8573913574219,293.1499938964844,293.1499938964844,280.8500061035156,33965.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801104724407196,1.0,0.0,0.0,3.519930601119995,3.5199530124664307,8.267258522209886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.60400390625,0.0,1378.536865234375,1895.4371337890625,0.0,2481.52978515625,0.8744733333587646,1.0,0.0,3.0,1.0,0.0
17779080,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.679087221622467,0.2267317473888397,0.2090926319360733,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8152073621749878,0.3969482481479645,0.4378716945648193,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8155712485313416,0.5205495357513428,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7757990956306458,0.3420499861240387,0.3289697468280792,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.5927074551582336,0.1496089100837707,0.6990752220153809,284.9827880859375,284.95001220703125,296.8962097167969,293.9928894042969,296.9589233398437,296.9839172363281,284.98065185546875,1.0,0.530324399471283,0.4042604863643646,0.4042604863643646,1.0,1.0,-2.567245960235596,0.7392553687095642,1.8279905319213867,0.1557076424360275,0.8925164937973022,0.8925164937973022,0.0,175.57618713378906,153.0,44761.67578125,0.0,1731.043701171875,1.0,280.5404663085937,283.58087158203125,296.9538269042969,299.8573913574219,293.1499938964844,293.1499938964844,280.8500061035156,33965.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801104724407196,1.0,0.0,0.0,3.519930601119995,3.5199530124664307,8.267258522209886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.60400390625,0.0,1378.536865234375,1895.4371337890625,0.0,2481.52978515625,0.8744733333587646,1.0,0.0,3.0,1.0,0.0
17779140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6814210414886475,0.2247668802738189,0.2071052640676498,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8179541826248169,0.3937292993068695,0.4341215789318084,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.8131505846977234,0.5106467604637146,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7787312865257263,0.3394790291786194,0.3263145685195923,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.5937327146530151,0.1475887596607208,0.6888905763626099,285.0480041503906,284.95001220703125,296.8423767089844,293.9633483886719,296.9439697265625,296.9847412109375,285.0426330566406,1.0,0.5221951007843018,0.4051199853420257,0.4051199853420257,1.0,1.0,-2.533618450164795,0.7290513515472412,1.8045670986175537,0.1529965251684188,0.998988389968872,0.998988389968872,0.0,169.449951171875,156.0,43757.5703125,0.0,1657.090576171875,1.0,280.8421936035156,283.66729736328125,296.92333984375,299.7509155273437,293.1499938964844,293.1499938964844,280.54998779296875,31074.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790092408657074,1.0,0.0,0.0,3.7094180583953857,3.709441900253296,9.181314339912204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.3671875,0.0,1562.8294677734375,1895.4371337890625,0.0,2381.209228515625,0.9148960113525392,1.0,0.0,3.0,1.0,0.0
17779200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6814210414886475,0.2247668802738189,0.2071052640676498,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8179541826248169,0.3937292993068695,0.4341215789318084,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.8131505846977234,0.5106467604637146,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7787312865257263,0.3394790291786194,0.3263145685195923,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.5937327146530151,0.1475887596607208,0.6888905763626099,285.0480041503906,284.95001220703125,296.8423767089844,293.9633483886719,296.9439697265625,296.9847412109375,285.0426330566406,1.0,0.5221951007843018,0.4051199853420257,0.4051199853420257,1.0,1.0,-2.533618450164795,0.7290513515472412,1.8045670986175537,0.1529965251684188,0.998988389968872,0.998988389968872,0.0,169.449951171875,156.0,43757.5703125,0.0,1657.090576171875,1.0,280.8421936035156,283.66729736328125,296.92333984375,299.7509155273437,293.1499938964844,293.1499938964844,280.54998779296875,31074.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790092408657074,1.0,0.0,0.0,3.7094180583953857,3.709441900253296,9.181314339912204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.3671875,0.0,1562.8294677734375,1895.4371337890625,0.0,2381.209228515625,0.9148960113525392,1.0,0.0,3.0,1.0,0.0
17779260,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6804172396659851,0.2218377590179443,0.2046729624271392,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.817306399345398,0.3894181251525879,0.4297268688678741,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8093962669372559,0.5067468285560608,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7782106995582581,0.3359337747097015,0.3231866955757141,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.5919669270515442,0.1451659649610519,0.6783193349838257,284.85552978515625,284.95001220703125,296.790771484375,293.9356689453125,296.9267578125,296.9815673828125,284.8581237792969,1.0,0.5172104239463806,0.406284749507904,0.406284749507904,1.0,1.0,-2.5049526691436768,0.72126704454422,1.783685564994812,0.1514604836702346,0.8432372808456421,0.8432372808456421,0.0,166.55540466308594,159.0,43961.7734375,0.0,1605.3236083984375,1.0,280.5574951171875,283.48211669921875,296.9649353027344,299.8849792480469,293.1499938964844,293.1499938964844,280.8500061035156,40026.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010307550430298,1.0,0.0,0.0,3.587574243545532,3.587598323822021,8.588060040892742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.48681640625,0.0,1494.4306640625,1895.4371337890625,0.0,2480.852783203125,0.8938359618186951,1.0,0.0,3.0,1.0,0.0
17779320,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6804172396659851,0.2218377590179443,0.2046729624271392,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.817306399345398,0.3894181251525879,0.4297268688678741,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8093962669372559,0.5067468285560608,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7782106995582581,0.3359337747097015,0.3231866955757141,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.5919669270515442,0.1451659649610519,0.6783193349838257,284.85552978515625,284.95001220703125,296.790771484375,293.9356689453125,296.9267578125,296.9815673828125,284.8581237792969,1.0,0.5172104239463806,0.406284749507904,0.406284749507904,1.0,1.0,-2.5049526691436768,0.72126704454422,1.783685564994812,0.1514604836702346,0.8432372808456421,0.8432372808456421,0.0,166.55540466308594,159.0,43961.7734375,0.0,1605.3236083984375,1.0,280.5574951171875,283.48211669921875,296.9649353027344,299.8849792480469,293.1499938964844,293.1499938964844,280.8500061035156,40026.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010307550430298,1.0,0.0,0.0,3.587574243545532,3.587598323822021,8.588060040892742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.48681640625,0.0,1494.4306640625,1895.4371337890625,0.0,2480.852783203125,0.8938359618186951,1.0,0.0,3.0,1.0,0.0
17779380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6778215169906616,0.219557449221611,0.2024019956588745,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8148832321166992,0.3858480751514435,0.4255651533603668,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8059810996055603,0.5065497756004333,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7758483290672302,0.3329856097698211,0.3201822638511657,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.588543176651001,0.1429622769355774,0.6679314970970154,284.9859619140625,284.95001220703125,296.74151611328125,293.9100036621094,296.91192626953125,296.9808044433594,284.9842529296875,1.0,0.5139849781990051,0.4074495136737823,0.4074495136737823,1.0,1.0,-2.4815421104431152,0.7153612375259399,1.7661809921264648,0.1506392955780029,0.9345698952674866,0.9345698952674866,0.0,165.68927001953125,162.0,42852.0703125,0.0,1570.1156005859375,1.0,280.841796875,283.62945556640625,296.86944580078125,299.6537170410156,293.1499938964844,293.1499938964844,280.54998779296875,33867.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884954214096069,1.0,0.0,0.0,3.6752443313598633,3.675268411636353,9.01292480648408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.56005859375,0.0,1545.3697509765625,1895.4371337890625,0.0,2366.740234375,0.9093886017799376,1.0,0.0,3.0,1.0,0.0
17779440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6778215169906616,0.219557449221611,0.2024019956588745,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8148832321166992,0.3858480751514435,0.4255651533603668,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8059810996055603,0.5065497756004333,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7758483290672302,0.3329856097698211,0.3201822638511657,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.588543176651001,0.1429622769355774,0.6679314970970154,284.9859619140625,284.95001220703125,296.74151611328125,293.9100036621094,296.91192626953125,296.9808044433594,284.9842529296875,1.0,0.5139849781990051,0.4074495136737823,0.4074495136737823,1.0,1.0,-2.4815421104431152,0.7153612375259399,1.7661809921264648,0.1506392955780029,0.9345698952674866,0.9345698952674866,0.0,165.68927001953125,162.0,42852.0703125,0.0,1570.1156005859375,1.0,280.841796875,283.62945556640625,296.86944580078125,299.6537170410156,293.1499938964844,293.1499938964844,280.54998779296875,33867.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884954214096069,1.0,0.0,0.0,3.6752443313598633,3.675268411636353,9.01292480648408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.56005859375,0.0,1545.3697509765625,1895.4371337890625,0.0,2366.740234375,0.9093886017799376,1.0,0.0,3.0,1.0,0.0
17779500,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6762546300888062,0.2182285785675048,0.2013780921697616,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.813305675983429,0.383843183517456,0.4236215651035309,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.8034030795097351,0.5072910189628601,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.774323046207428,0.3313251137733459,0.3187936544418335,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.5865404605865479,0.141786515712738,0.6630761623382568,284.8446044921875,284.95001220703125,296.71783447265625,293.8979797363281,296.904296875,296.9798583984375,284.8371276855469,1.0,0.512893795967102,0.4080319106578827,0.4080319106578827,1.0,1.0,-2.4716711044311523,0.713054895401001,1.7586160898208618,0.1505193412303924,0.8311780691146851,0.8311780691146851,0.0,165.73765563964844,162.0,43424.21484375,0.0,1557.1702880859375,1.0,280.5971984863281,283.4734802246094,296.9239807128906,299.841796875,293.1499938964844,293.1499938964844,280.54998779296875,38966.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945902943611145,1.0,0.0,0.0,3.6182703971862793,3.618294715881348,8.735652272662264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.31591796875,0.0,1520.156005859375,1895.4371337890625,0.0,2422.072265625,0.8974195122718811,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6739879846572876,0.2167496234178543,0.2001063078641891,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8110558986663818,0.3816907107830047,0.421350747346878,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8001712560653687,0.5088988542556763,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7721400260925293,0.3295054733753204,0.3171428740024566,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.5839228630065918,0.1405084580183029,0.657633900642395,284.8692932128906,284.95001220703125,296.6947937011719,293.8865051269531,296.8961181640625,296.9778137207031,284.87420654296875,1.0,0.5120025873184204,0.4086341261863708,0.4086341261863708,1.0,1.0,-2.4611809253692627,0.7105547785758972,1.7506262063980105,0.1503433585166931,0.8135254383087158,0.8135254383087158,0.0,166.19984436035156,150.0,42836.92578125,0.0,1545.225341796875,1.0,280.557861328125,283.5188903808594,296.900634765625,299.748779296875,293.1499938964844,293.1499938964844,280.8500061035156,41907.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958101034164429,1.0,0.0,0.0,3.451333522796631,3.451356649398804,7.948170264171495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.9169921875,0.0,1364.9676513671875,1895.4371337890625,0.0,2433.18115234375,0.8662683963775635,1.0,0.0,3.0,1.0,0.0
17779620,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6738359332084656,0.2145857661962509,0.1978861540555954,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8112671375274658,0.3782472312450409,0.4172751605510711,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7957620024681091,0.5035746693611145,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7724001407623291,0.326618492603302,0.3141382932662964,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.5824828743934631,0.1382699310779571,0.6466943025588989,284.9853515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.9771728515625,284.98309326171875,1.0,0.5056626200675964,0.4098385274410248,0.4098385274410248,1.0,1.0,-2.4311177730560303,0.7022108435630798,1.7289069890975952,0.1487964391708374,0.9006569385528564,0.9006569385528564,0.0,162.60305786132812,138.0,41763.875,0.0,1491.0267333984375,1.0,280.8407897949219,283.6484069824219,296.81622314453125,299.5328674316406,293.1499938964844,293.1499938964844,280.54998779296875,34041.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815443277359009,1.0,0.0,0.0,3.5566139221191406,3.5566368103027344,8.440472925030917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.09912109375,0.0,1417.4556884765625,1895.4371337890625,0.0,2304.016845703125,0.8827892541885376,1.0,0.0,3.0,1.0,0.0
17779680,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6738359332084656,0.2145857661962509,0.1978861540555954,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8112671375274658,0.3782472312450409,0.4172751605510711,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7957620024681091,0.5035746693611145,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7724001407623291,0.326618492603302,0.3141382932662964,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.5824828743934631,0.1382699310779571,0.6466943025588989,284.9853515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.9771728515625,284.98309326171875,1.0,0.5056626200675964,0.4098385274410248,0.4098385274410248,1.0,1.0,-2.4311177730560303,0.7022108435630798,1.7289069890975952,0.1487964391708374,0.9006569385528564,0.9006569385528564,0.0,162.60305786132812,138.0,41763.875,0.0,1491.0267333984375,1.0,280.8407897949219,283.6484069824219,296.81622314453125,299.5328674316406,293.1499938964844,293.1499938964844,280.54998779296875,34041.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815443277359009,1.0,0.0,0.0,3.5566139221191406,3.5566368103027344,8.440472925030917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.09912109375,0.0,1417.4556884765625,1895.4371337890625,0.0,2304.016845703125,0.8827892541885376,1.0,0.0,3.0,1.0,0.0
17779740,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6758496761322021,0.2118449807167053,0.1953955739736557,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8139817118644714,0.3741142451763153,0.412798136472702,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.7917585968971252,0.4930544793605804,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7751710414886475,0.3231604099273681,0.3108502328395843,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.5831835865974426,0.1358230710029602,0.6351140141487122,284.8805236816406,284.95001220703125,296.60943603515625,293.84674072265625,296.869140625,296.97467041015625,284.8835144042969,1.0,0.4966832101345062,0.4110429584980011,0.4110429584980011,1.0,1.0,-2.3929553031921387,0.6908621191978455,1.7020933628082275,0.1460191756486892,0.7897297739982605,0.7897297739982605,0.0,156.26914978027344,141.0,41411.26171875,0.0,1416.643310546875,1.0,280.5595703125,283.5548095703125,296.85137939453125,299.6145935058594,293.1499938964844,293.1499938964844,280.8500061035156,42046.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872182130813599,1.0,0.0,0.0,3.301453351974488,3.301475048065185,7.272832931448647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.8154296875,0.0,1219.7882080078125,1895.4371337890625,0.0,2355.184326171875,0.8341169357299805,1.0,0.0,3.0,1.0,0.0
17779800,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6758496761322021,0.2118449807167053,0.1953955739736557,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8139817118644714,0.3741142451763153,0.412798136472702,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.7917585968971252,0.4930544793605804,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7751710414886475,0.3231604099273681,0.3108502328395843,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.5831835865974426,0.1358230710029602,0.6351140141487122,284.8805236816406,284.95001220703125,296.60943603515625,293.84674072265625,296.869140625,296.97467041015625,284.8835144042969,1.0,0.4966832101345062,0.4110429584980011,0.4110429584980011,1.0,1.0,-2.3929553031921387,0.6908621191978455,1.7020933628082275,0.1460191756486892,0.7897297739982605,0.7897297739982605,0.0,156.26914978027344,141.0,41411.26171875,0.0,1416.643310546875,1.0,280.5595703125,283.5548095703125,296.85137939453125,299.6145935058594,293.1499938964844,293.1499938964844,280.8500061035156,42046.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872182130813599,1.0,0.0,0.0,3.301453351974488,3.301475048065185,7.272832931448647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.8154296875,0.0,1219.7882080078125,1895.4371337890625,0.0,2355.184326171875,0.8341169357299805,1.0,0.0,3.0,1.0,0.0
17779860,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6758677363395691,0.2097285687923431,0.1932393908500671,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8143177628517151,0.3706681132316589,0.4087377488613128,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.7898777723312378,0.4875767230987549,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7755777835845947,0.3202739357948303,0.3078728318214416,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5819247364997864,0.1337028890848159,0.6246349215507507,284.982421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8585510253906,296.9756164550781,284.9805603027344,1.0,0.4910862445831299,0.4124710857868194,0.4124710857868194,1.0,1.0,-2.363363265991211,0.6830620169639587,1.6803011894226074,0.1446229815483093,0.866944432258606,0.866944432258606,0.0,152.71424865722656,144.0,40390.4453125,0.0,1365.8284912109375,1.0,280.83941650390625,283.6730651855469,296.77294921875,299.40191650390625,293.1499938964844,293.1499938964844,281.1499938964844,34098.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712282538414001,1.0,0.0,0.0,3.4071178436279297,3.4071390628814697,7.745823609184299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.37646484375,0.0,1266.0833740234375,1895.4371337890625,0.0,2211.7529296875,0.8495379686355591,1.0,0.0,3.0,1.0,0.0
17779920,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6758677363395691,0.2097285687923431,0.1932393908500671,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8143177628517151,0.3706681132316589,0.4087377488613128,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.7898777723312378,0.4875767230987549,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7755777835845947,0.3202739357948303,0.3078728318214416,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5819247364997864,0.1337028890848159,0.6246349215507507,284.982421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8585510253906,296.9756164550781,284.9805603027344,1.0,0.4910862445831299,0.4124710857868194,0.4124710857868194,1.0,1.0,-2.363363265991211,0.6830620169639587,1.6803011894226074,0.1446229815483093,0.866944432258606,0.866944432258606,0.0,152.71424865722656,144.0,40390.4453125,0.0,1365.8284912109375,1.0,280.83941650390625,283.6730651855469,296.77294921875,299.40191650390625,293.1499938964844,293.1499938964844,281.1499938964844,34098.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712282538414001,1.0,0.0,0.0,3.4071178436279297,3.4071390628814697,7.745823609184299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.37646484375,0.0,1266.0833740234375,1895.4371337890625,0.0,2211.7529296875,0.8495379686355591,1.0,0.0,3.0,1.0,0.0
17779980,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6744836568832397,0.2078006118535995,0.1914588212966919,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.812930703163147,0.3674356639385223,0.405174046754837,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.7875987887382507,0.4858941435813904,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7742698788642883,0.3175923228263855,0.3052854537963867,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.5793748497962952,0.131759911775589,0.6156410574913025,285.0560302734375,284.95001220703125,296.53582763671875,293.817626953125,296.8499450683594,296.97821044921875,285.0515441894531,1.0,0.4876166582107544,0.4138992428779602,0.4138992428779602,1.0,1.0,-2.34156346321106,0.6780624389648438,1.6635009050369265,0.1444285809993744,0.9812949299812316,0.9812949299812316,0.0,151.24363708496094,147.0,39652.03125,0.0,1333.6541748046875,1.0,281.14031982421875,283.7618713378906,296.7677917480469,299.33154296875,293.1499938964844,293.1499938964844,280.8500061035156,30464.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579392194747925,1.0,0.0,0.0,3.621351957321167,3.6213748455047607,8.750538427193533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.78125,0.0,1460.438232421875,1895.4371337890625,0.0,2094.521728515625,0.8947286605834961,1.0,0.0,3.0,1.0,0.0
17780040,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6744836568832397,0.2078006118535995,0.1914588212966919,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.812930703163147,0.3674356639385223,0.405174046754837,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.7875987887382507,0.4858941435813904,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7742698788642883,0.3175923228263855,0.3052854537963867,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.5793748497962952,0.131759911775589,0.6156410574913025,285.0560302734375,284.95001220703125,296.53582763671875,293.817626953125,296.8499450683594,296.97821044921875,285.0515441894531,1.0,0.4876166582107544,0.4138992428779602,0.4138992428779602,1.0,1.0,-2.34156346321106,0.6780624389648438,1.6635009050369265,0.1444285809993744,0.9812949299812316,0.9812949299812316,0.0,151.24363708496094,147.0,39652.03125,0.0,1333.6541748046875,1.0,281.14031982421875,283.7618713378906,296.7677917480469,299.33154296875,293.1499938964844,293.1499938964844,280.8500061035156,30464.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579392194747925,1.0,0.0,0.0,3.621351957321167,3.6213748455047607,8.750538427193533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.78125,0.0,1460.438232421875,1895.4371337890625,0.0,2094.521728515625,0.8947286605834961,1.0,0.0,3.0,1.0,0.0
17780100,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6730546951293945,0.2064855247735977,0.1904767751693725,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8114588856697083,0.3654299974441528,0.4032670855522156,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.78519606590271,0.4863168597221374,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7728563547134399,0.3159029483795166,0.3039037883281708,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.5774561762809753,0.1306369453668594,0.6110875010490417,284.8856201171875,284.95001220703125,296.5194091796875,293.8121643066406,296.8448486328125,296.9779968261719,284.8720397949219,1.0,0.4864437580108642,0.4146133065223694,0.4146133065223694,1.0,1.0,-2.331770658493042,0.6759474873542786,1.6558232307434082,0.1445152014493942,0.8778681755065918,0.8778681755065918,0.0,151.14883422851562,147.0,40461.43359375,0.0,1321.607177734375,1.0,280.8974609375,283.5703125,296.8500061035156,299.5673522949219,293.1499938964844,293.1499938964844,280.8500061035156,34765.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663419246673584,1.0,0.0,0.0,3.6401350498199454,3.640158653259277,8.841547014526441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.46533203125,0.0,1513.007080078125,1895.4371337890625,0.0,2168.423828125,0.8998312950134277,1.0,0.0,3.0,1.0,0.0
17780160,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6707137823104858,0.2049129158258438,0.1891693472862243,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8091069459915161,0.3631487190723419,0.4009277522563934,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.7818150520324707,0.4877863824367523,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.770584762096405,0.3139435946941376,0.3021715581417084,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5747162103652954,0.1293465793132782,0.6057305335998535,284.8620910644531,284.95001220703125,296.5037841796875,293.8074951171875,296.8387145996094,296.9759826660156,284.8656616210937,1.0,0.4854848980903625,0.4153117537498474,0.4153117537498474,1.0,1.0,-2.321007013320923,0.6734349727630615,1.647572040557861,0.1444243937730789,0.832683801651001,0.832683801651001,0.0,151.5262908935547,150.0,40012.05859375,0.0,1310.363037109375,1.0,280.8575744628906,283.573974609375,296.8431701660156,299.511962890625,293.1499938964844,293.1499938964844,281.1499938964844,39850.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703098654747009,1.0,0.0,0.0,3.514492988586426,3.5145163536071777,8.241734690273006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.779296875,0.0,1415.31005859375,1895.4371337890625,0.0,2203.590576171875,0.8774316310882568,1.0,0.0,3.0,1.0,0.0
17780220,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6662004590034485,0.2025732845067978,0.186928778886795,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8042453527450562,0.3594832718372345,0.3967638313770294,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7759214043617249,0.4914092123508453,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7660416960716248,0.3108276724815368,0.2990895509719848,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5689522624015808,0.1270221918821334,0.5952715277671814,284.9964599609375,284.95001220703125,296.4751281738281,293.8005065917969,296.8291931152344,296.9747619628906,284.994384765625,1.0,0.4841767251491546,0.4167086780071258,0.4167086780071258,1.0,1.0,-2.3020477294921875,0.669322669506073,1.6327250003814695,0.1445192992687225,0.9321550130844116,0.9321550130844116,0.0,152.69573974609375,138.0,39103.8515625,0.0,1292.7293701171875,1.0,281.14129638671875,283.7190856933594,296.760986328125,299.3101501464844,293.1499938964844,293.1499938964844,280.8500061035156,33194.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579140067100525,1.0,0.0,0.0,3.62744140625,3.627464771270752,8.77999184467626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.4443359375,0.0,1487.3509521484375,1895.4371337890625,0.0,2094.301025390625,0.8981739282608032,1.0,0.0,3.0,1.0,0.0
17780280,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6662004590034485,0.2025732845067978,0.186928778886795,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8042453527450562,0.3594832718372345,0.3967638313770294,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7759214043617249,0.4914092123508453,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7660416960716248,0.3108276724815368,0.2990895509719848,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5689522624015808,0.1270221918821334,0.5952715277671814,284.9964599609375,284.95001220703125,296.4751281738281,293.8005065917969,296.8291931152344,296.9747619628906,284.994384765625,1.0,0.4841767251491546,0.4167086780071258,0.4167086780071258,1.0,1.0,-2.3020477294921875,0.669322669506073,1.6327250003814695,0.1445192992687225,0.9321550130844116,0.9321550130844116,0.0,152.69573974609375,138.0,39103.8515625,0.0,1292.7293701171875,1.0,281.14129638671875,283.7190856933594,296.760986328125,299.3101501464844,293.1499938964844,293.1499938964844,280.8500061035156,33194.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579140067100525,1.0,0.0,0.0,3.62744140625,3.627464771270752,8.77999184467626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.4443359375,0.0,1487.3509521484375,1895.4371337890625,0.0,2094.301025390625,0.8981739282608032,1.0,0.0,3.0,1.0,0.0
