time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.6650338768959045,0.0,0.1844679564237594,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.803382933139801,0.0,0.3922884166240692,296.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.0,0.4873920381069183,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.7652711272239685,0.0,0.2957499325275421,296.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.5663007497787476,0.0,0.5837076306343079,284.8615417480469,294.1499938964844,296.45001220703125,293.7968444824219,296.81903076171875,296.9709777832031,284.8667297363281,0.0,0.0,0.4181056022644043,0.4181056022644043,1.0,1.0,-2.2717056274414062,0.6609547734260559,1.6107509136199951,0.1431434452533722,0.0,0.0,0.0,149.8802490234375,60.0,39008.44140625,0.0,1246.796142578125,0.0,280.8580627441406,283.5961303710937,296.81402587890625,299.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,42369.625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3977324962615967,3.397755146026612,7.70320866649854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1314.56689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.6650338768959045,0.0,0.1844679564237594,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.803382933139801,0.0,0.3922884166240692,296.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.0,0.4873920381069183,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.7652711272239685,0.0,0.2957499325275421,296.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.5663007497787476,0.0,0.5837076306343079,284.8615417480469,294.1499938964844,296.45001220703125,293.7968444824219,296.81903076171875,296.9709777832031,284.8667297363281,0.0,0.0,0.4181056022644043,0.4181056022644043,1.0,1.0,-2.2717056274414062,0.6609547734260559,1.6107509136199951,0.1431434452533722,0.0,0.0,0.0,149.8802490234375,60.0,39008.44140625,0.0,1246.796142578125,0.0,280.8580627441406,283.5961303710937,296.81402587890625,299.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,42369.625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3977324962615967,3.397755146026612,7.70320866649854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1314.56689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0013720465358346,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.4007606506347656,0.0,0.0016615687636658,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.4007606506347656,0.0,0.0010671545751392,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0287380628287792,0.0,0.0014448412694036,297.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.006853625178337,285.462890625,294.1499938964844,296.43682861328125,293.7958374023437,296.01593017578125,296.86041259765625,283.89013671875,0.0,0.0,0.32244873046875,0.32244873046875,1.0,1.0,-0.0146209234371781,0.0046264184638857,0.0099945040419697,-0.0287535656243562,0.0,0.0,0.0,-0.0809458121657371,60.0,2067.1669921875,0.0,-1.4575964996765832e-05,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,-2.537854015827179e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.400943600370871e-14,-7.405480986462723e-14,-3.5469083321149308e-19,-1.3914253430002964e-11,-1.391421700080997e-11,-3.623689004670662e-17,0.0,0.0,-0.0,0.0,0.0,3.919364530814316e-23,6.6325720466556416e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0006970045506022,297.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0014115525409579,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0018757288344204,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0010748831555247,297.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0023490816820412,285.436767578125,294.1499938964844,296.4272155761719,293.7951965332031,296.05828857421875,296.8021240234375,283.4888610839844,0.0,0.0,0.2508633434772491,0.2508633434772491,1.0,1.0,-0.0103636644780635,0.0024391256738454,0.0079245390370488,-0.0299598164856433,0.0,0.0,0.0,-0.0590339116752147,60.0,1110.886474609375,0.0,-5.125330972077791e-06,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1846662437817048e-24,1.4313672077095376e-24,1.8868801740208288e-27,2.576807401626203e-18,2.57464122239708e-18,2.1661614576647684e-21,0.0,0.0,-0.0,0.0,0.0,4.1268239774365856e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.622317156754434e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001169993629446,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,7.594866474391893e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001016116875689,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004797115107066,285.497802734375,294.1499938964844,296.4054260253906,293.7940979003906,295.3988342285156,296.0204772949219,283.2283630371094,0.0,0.0,0.0836211144924163,0.0836211144924163,1.0,1.0,-0.0042558289133012,5.1702678319998085e-05,0.0042041265405714,-0.0257928557693958,0.0,0.0,0.0,-0.0266024488955736,60.0,266.38623046875,0.0,-7.183211181427397e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1786741772975334e-40,1.4483680797414875e-40,7.569814304282661e-41,-6.806686699352735e-21,-3.496652796284687e-21,-3.310033701119657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.622317156754434e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001169993629446,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,7.594866474391893e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001016116875689,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004797115107066,285.497802734375,294.1499938964844,296.4054260253906,293.7940979003906,295.3988342285156,296.0204772949219,283.2283630371094,0.0,0.0,0.0836211144924163,0.0836211144924163,1.0,1.0,-0.0042558289133012,5.1702678319998085e-05,0.0042041265405714,-0.0257928557693958,0.0,0.0,0.0,-0.0266024488955736,60.0,266.38623046875,0.0,-7.183211181427397e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1786741772975334e-40,1.4483680797414875e-40,7.569814304282661e-41,-6.806686699352735e-21,-3.496652796284687e-21,-3.310033701119657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.708475408842789e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001175825818791,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.55373330321163e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001022425349219,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0004849337274208,285.5606994628906,294.1499938964844,296.3949279785156,293.7937316894531,295.2555236816406,295.825927734375,283.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044024172239005,2.5792262547952305e-08,0.0044023911468684,-0.0304652489721775,0.0,0.0,0.0,-0.0281792543828487,60.0,136.55763244628906,0.0,-7.298049098380943e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.936739040250391e-21,-3.470641439532232e-21,-3.4660980046149424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001001078198896,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001212327333632,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,7.786320202285424e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001054194872267,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0005000561359338,285.79571533203125,294.1499938964844,296.3846435546875,293.7934875488281,294.4270935058594,295.1594543457031,283.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0025938083417713,1.0005292594428285e-08,-0.002593818353489,-0.0288860350847244,0.0,0.0,0.0,0.0084703071042895,60.0,134.13548278808594,-0.0,-7.75921975559868e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.939896705303584e-21,-3.470008129375746e-21,-3.469888575927838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.638214396545663e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001167205773526,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,7.49647369957529e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001014959561871,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0004814462736248,285.5728759765625,294.1499938964844,296.3647155761719,293.79327392578125,294.4501342773437,295.58154296875,283.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0048426301218569,1.2855132069944377e-08,0.0048426175490021,-0.0289417430758476,0.0,0.0,0.0,-0.0302068013697862,60.0,61.87813186645508,0.0,-7.192418394197375e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.939980715834545e-21,-3.4699903579172725e-21,-3.469990761814057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.638214396545663e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001167205773526,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,7.49647369957529e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001014959561871,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0004814462736248,285.5728759765625,294.1499938964844,296.3647155761719,293.79327392578125,294.4501342773437,295.58154296875,283.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0048426301218569,1.2855132069944377e-08,0.0048426175490021,-0.0289417430758476,0.0,0.0,0.0,-0.0302068013697862,60.0,61.87813186645508,0.0,-7.192418394197375e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.939980715834545e-21,-3.4699903579172725e-21,-3.469990761814057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.791717457119375e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001185795044875,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,7.615864888066426e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001031124120345,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0004891140852123,285.73974609375,294.1499938964844,296.3456420898437,293.7934265136719,294.29803466796875,295.6241455078125,283.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327513493597,1.1033445268537893e-08,0.0011327404063194,-0.0278637148439884,0.0,0.0,0.0,-0.0107276439666748,60.0,38.23989868164063,0.0,-7.423292203156961e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.791717457119375e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001185795044875,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,7.615864888066426e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001031124120345,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0004891140852123,285.73974609375,294.1499938964844,296.3456420898437,293.7934265136719,294.29803466796875,295.6241455078125,283.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327513493597,1.1033445268537893e-08,0.0011327404063194,-0.0278637148439884,0.0,0.0,0.0,-0.0107276439666748,60.0,38.23989868164063,0.0,-7.423292203156961e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.768012387212366e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.000118292409752,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,7.597426156280562e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001028627739287,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.000487930024974,285.73095703125,294.1499938964844,296.3273620605469,293.7938537597656,294.343017578125,295.8887939453125,283.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409052483737,1.0648327553042236e-08,0.0010408945381641,-0.026944100856781,0.0,0.0,0.0,-0.0100916009396314,60.0,29.032623291015625,0.0,-7.387365741351459e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.768012387212366e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.000118292409752,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,7.597426156280562e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001028627739287,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.000487930024974,285.73095703125,294.1499938964844,296.3273620605469,293.7938537597656,294.343017578125,295.8887939453125,283.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409052483737,1.0648327553042236e-08,0.0010408945381641,-0.026944100856781,0.0,0.0,0.0,-0.0100916009396314,60.0,29.032623291015625,0.0,-7.387365741351459e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.739493543747813e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.00011794702732,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,7.57524321670644e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001025624442263,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0004865055088885,285.7218933105469,294.1499938964844,296.30975341796875,293.7945251464844,294.3793029785156,296.0411376953125,283.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274709907213e-08,0.0010378641309216,-0.0260132700204849,0.0,0.0,0.0,-0.0099153751507401,60.0,26.582576751708984,0.0,-7.344265640085723e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.739493543747813e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.00011794702732,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,7.57524321670644e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001025624442263,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0004865055088885,285.7218933105469,294.1499938964844,296.30975341796875,293.7945251464844,294.3793029785156,296.0411376953125,283.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274709907213e-08,0.0010378641309216,-0.0260132700204849,0.0,0.0,0.0,-0.0099153751507401,60.0,26.582576751708984,0.0,-7.344265640085723e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.725530981086196e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001177779267891,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.56438312237151e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0001024154043989,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0004858080646954,285.7172241210937,294.1499938964844,296.3012084960937,293.7948913574219,294.3970031738281,296.09063720703125,283.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363855399191,1.011865080613461e-08,0.0010363754117861,-0.025557504966855,0.0,0.0,0.0,-0.0098290685564279,60.0,25.923961639404297,0.0,-7.323210127196944e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.711840539239348e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001176121295429,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,7.553734030807391e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001022712312988,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004851242119912,285.7125244140625,294.1499938964844,296.29278564453125,293.7953186035156,294.4144287109375,296.1285400390625,283.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947949131117184e-09,0.0010349156800657,-0.0251106116920709,0.0,0.0,0.0,-0.0097444439306855,60.0,25.38609504699707,0.0,-7.3025944402616e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.685557597549632e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001172938209492,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,7.53329077269882e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001019944465951,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0004838113673031,285.7029113769531,294.1499938964844,296.27642822265625,293.79620361328125,294.44854736328125,296.1801452636719,283.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,24.4892520904541,0.0,-7.263096790666168e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.685557597549632e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001172938209492,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,7.53329077269882e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001019944465951,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0004838113673031,285.7029113769531,294.1499938964844,296.27642822265625,293.79620361328125,294.44854736328125,296.1801452636719,283.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,24.4892520904541,0.0,-7.263096790666168e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.661140211392194e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001169981042039,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.514298340538517e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001017372997011,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0004825916839763,285.6931457519531,294.1499938964844,296.2605285644531,293.7971496582031,294.48175048828125,296.2091979980469,283.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.73221778869629,0.0,-7.226497444889901e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.661140211392194e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001169981042039,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.514298340538517e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001017372997011,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0004825916839763,285.6931457519531,294.1499938964844,296.2605285644531,293.7971496582031,294.48175048828125,296.2091979980469,283.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.73221778869629,0.0,-7.226497444889901e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.638846677262336e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0001167281152447,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,7.496957550756633e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001015025336528,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0004814781132154,285.68316650390625,294.1499938964844,296.2451171875,293.7980041503906,294.51397705078125,296.2231750488281,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.1392879486084,0.0,-7.193160911356244e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.638846677262336e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0001167281152447,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,7.496957550756633e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001015025336528,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0004814781132154,285.68316650390625,294.1499938964844,296.2451171875,293.7980041503906,294.51397705078125,296.2231750488281,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.1392879486084,0.0,-7.193160911356244e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.618845069780946e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001164858695119,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,7.481399370590225e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001012918874039,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0004804790078196,285.6730651855469,294.1499938964844,296.2300720214844,293.7987976074219,294.5452575683594,296.2273254394531,283.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788324734609887e-09,0.0010249997721984,-0.022074356675148,0.0,0.0,0.0,-0.0091695683076977,60.0,23.018775939941406,0.0,-7.163314563740641e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.618845069780946e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001164858695119,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,7.481399370590225e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001012918874039,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0004804790078196,285.6730651855469,294.1499938964844,296.2300720214844,293.7987976074219,294.5452575683594,296.2273254394531,283.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788324734609887e-09,0.0010249997721984,-0.022074356675148,0.0,0.0,0.0,-0.0091695683076977,60.0,23.018775939941406,0.0,-7.163314563740641e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,9.609785047359765e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001163761480711,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.474352605640888e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001011964777717,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0004800264723598,285.66796875,294.1499938964844,296.22265625,293.7991027832031,294.5605163574219,296.226806640625,283.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336005126155e-09,0.0010240336414426,-0.0217784829437732,0.0,0.0,0.0,-0.0091135548427701,60.0,22.77411842346192,0.0,-7.149815672846671e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.601224883226678e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.000116272472951,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,7.467693649232388e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001011063286568,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0004795988788828,285.6628112792969,294.1499938964844,296.21533203125,293.79937744140625,294.5755310058594,296.2252197265625,283.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568569853650843e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,-0.0090606249868869,60.0,22.535005569458008,0.0,-7.137071378338079e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.585838415659964e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0001160861284006,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,7.455725426552817e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001009442930808,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004788303340319,285.6524963378906,294.1499938964844,296.2008361816406,293.7997436523437,294.60498046875,296.2196044921875,284.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,22.05788803100586,0.0,-7.114191902246604e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.585838415659964e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0001160861284006,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,7.455725426552817e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001009442930808,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004788303340319,285.6524963378906,294.1499938964844,296.2008361816406,293.7997436523437,294.60498046875,296.2196044921875,284.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,22.05788803100586,0.0,-7.114191902246604e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.572689305059612e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001159268722403,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.44549761293456e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001008058097795,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0004781735187862,285.6420593261719,294.1499938964844,296.1865234375,293.7998046875,294.63360595703125,296.21160888671875,284.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,-0.0088841635733842,60.0,21.6031436920166,0.0,-7.094664766782445e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.572689305059612e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001159268722403,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.44549761293456e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001008058097795,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0004781735187862,285.6420593261719,294.1499938964844,296.1865234375,293.7998046875,294.63360595703125,296.21160888671875,284.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,-0.0088841635733842,60.0,21.6031436920166,0.0,-7.094664766782445e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.561589104123414e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001157924343715,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.436862506438047e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001006889069685,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0004776190617121,285.631591796875,294.1499938964844,296.17236328125,293.79949951171875,294.6614074707031,296.2019348144531,284.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074111157441166e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,-0.0088155008852481,60.0,21.174299240112305,0.0,-7.078198649423939e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.561589104123414e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001157924343715,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.436862506438047e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001006889069685,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0004776190617121,285.631591796875,294.1499938964844,296.17236328125,293.79949951171875,294.6614074707031,296.2019348144531,284.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074111157441166e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,-0.0088155008852481,60.0,21.174299240112305,0.0,-7.078198649423939e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.55232753767632e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0001156802682089,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.429658580804244e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001005913727567,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0004771564854308,285.6210632324219,294.1499938964844,296.1582336425781,293.7987670898437,294.6884765625,296.19122314453125,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958530723328751e-09,0.0010179040255025,-0.0199013259261846,0.0,0.0,0.0,-0.0087582021951675,60.0,20.7690658569336,0.0,-7.064472384854525e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.55232753767632e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0001156802682089,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.429658580804244e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001005913727567,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0004771564854308,285.6210632324219,294.1499938964844,296.1582336425781,293.7987670898437,294.6884765625,296.19122314453125,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958530723328751e-09,0.0010179040255025,-0.0199013259261846,0.0,0.0,0.0,-0.0087582021951675,60.0,20.7690658569336,0.0,-7.064472384854525e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,9.54834176809527e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0001156319849542,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,7.426557567669079e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001005493904813,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0004769573861267,285.61578369140625,294.1499938964844,296.1511535644531,293.7981872558594,294.7017517089844,296.185546875,284.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.575563430786133,0.0,-7.058566353634887e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.54475108301267e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0001155885038315,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.423765055136755e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001005115773295,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0004767780483234,285.61053466796875,294.1499938964844,296.14410400390625,293.7975158691406,294.7148132324219,296.1796569824219,284.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102971673,7.863941497987526e-09,0.0010170951718464,-0.0196536015719175,0.0,0.0,0.0,-0.0087113101035356,60.0,20.388580322265625,0.0,-7.05324865180046e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
