time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.538637823425232e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0001155144491349,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,7.419008761644363e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001004471923806,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0004764726909343,285.5999755859375,294.1499938964844,296.1298828125,293.7956848144531,294.7403564453125,296.16748046875,284.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,20.031604766845703,0.0,-7.044194916261405e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.538637823425232e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0001155144491349,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,7.419008761644363e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001004471923806,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0004764726909343,285.5999755859375,294.1499938964844,296.1298828125,293.7956848144531,294.7403564453125,296.16748046875,284.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,20.031604766845703,0.0,-7.044194916261405e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.533847332932056e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001154564306489,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.415282016154379e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001003967408905,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004762334574479,285.58941650390625,294.1499938964844,296.11553955078125,293.7932434082031,294.7651062011719,296.1548156738281,284.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727721573758117e-09,0.0010159302037209,-0.0192968416959047,0.0,0.0,0.0,-0.0086437799036502,60.0,19.69769287109375,0.0,-7.037100857587576e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.533847332932056e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001154564306489,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.415282016154379e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001003967408905,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004762334574479,285.58941650390625,294.1499938964844,296.11553955078125,293.7932434082031,294.7651062011719,296.1548156738281,284.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727721573758117e-09,0.0010159302037209,-0.0192968416959047,0.0,0.0,0.0,-0.0086437799036502,60.0,19.69769287109375,0.0,-7.037100857587576e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.53017151914537e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001154119017883,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,7.412422564812005e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001003580182441,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004760498704854,285.578857421875,294.1499938964844,296.1009826660156,293.7900695800781,294.7891540527344,296.1416931152344,284.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.68174590604076e-09,0.0010155369527637,-0.0191764310002326,0.0,0.0,0.0,-0.0086209876462817,60.0,19.3839111328125,0.0,-7.03165525806071e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.53017151914537e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001154119017883,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,7.412422564812005e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001003580182441,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004760498704854,285.578857421875,294.1499938964844,296.1009826660156,293.7900695800781,294.7891540527344,296.1416931152344,284.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.68174590604076e-09,0.0010155369527637,-0.0191764310002326,0.0,0.0,0.0,-0.0086209876462817,60.0,19.3839111328125,0.0,-7.03165525806071e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.52748814597726e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001153793928097,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,7.410334364976734e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001003297584247,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0004759158473461,285.568359375,294.1499938964844,296.0861511230469,293.7861633300781,294.8124694824219,296.1282043457031,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884135663509,0.0,0.0,0.0,-0.0086043272167444,60.0,19.08859634399414,0.0,-7.027675508197717e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.52748814597726e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001153793928097,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,7.410334364976734e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001003297584247,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0004759158473461,285.568359375,294.1499938964844,296.0861511230469,293.7861633300781,294.8124694824219,296.1282043457031,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884135663509,0.0,0.0,0.0,-0.0086043272167444,60.0,19.08859634399414,0.0,-7.027675508197717e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.526461508357896e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001153669581981,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.409535464830697e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001003189390758,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004758645663969,285.5631408691406,294.1499938964844,296.07861328125,293.78387451171875,294.8238525390625,296.121337890625,284.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635262200267334e-09,0.001015139510855,-0.0190546866506338,0.0,0.0,0.0,-0.0085979430004954,60.0,18.947547912597656,0.0,-7.026151394029513e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.525628411211072e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.000115356851893,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,7.408887177007273e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001003101569949,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004758229479193,285.5578918457031,294.1499938964844,296.07098388671875,293.7814025878906,294.8350830078125,296.1143493652344,284.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.810546875,0.0,-7.02491149695561e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.524435154162349e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001153423872892,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.407958037219942e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001002975841402,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0004757633723784,285.5474853515625,294.1499938964844,296.055419921875,293.7757263183594,294.85699462890625,296.10009765625,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.5479736328125,0.0,-7.023132297945267e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.524435154162349e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001153423872892,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.407958037219942e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001002975841402,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0004757633723784,285.5474853515625,294.1499938964844,296.055419921875,293.7757263183594,294.85699462890625,296.10009765625,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.5479736328125,0.0,-7.023132297945267e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.523786866338924e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.000115334529255,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.407453085761517e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.000100290752016,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0004757310380227,285.5371398925781,294.1499938964844,296.0393981933594,293.76910400390625,294.87823486328125,296.0854187011719,284.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.299793243408203,0.0,-7.022157433311804e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.523786866338924e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.000115334529255,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.407453085761517e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.000100290752016,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0004757310380227,285.5371398925781,294.1499938964844,296.0393981933594,293.76910400390625,294.87823486328125,296.0854187011719,284.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.299793243408203,0.0,-7.022157433311804e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.523735934635624e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001153339035226,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,7.407413067994639e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001002902063191,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004757285059895,285.5268859863281,294.1499938964844,296.0228271484375,293.7614440917969,294.8988037109375,296.0703125,284.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.068510055541992,0.0,-7.022062931127948e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.523735934635624e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001153339035226,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,7.407413067994639e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001002902063191,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004757285059895,285.5268859863281,294.1499938964844,296.0228271484375,293.7614440917969,294.8988037109375,296.0703125,284.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.068510055541992,0.0,-7.022062931127948e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.52432819758542e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001153410630649,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,7.407872908515856e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001002964345389,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0004757581045851,285.5166931152344,294.1499938964844,296.00567626953125,293.7526550292969,294.9186706542969,296.0546875,284.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.878023147583008,0.0,-7.022917003496333e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.52432819758542e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001153410630649,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,7.407872908515856e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001002964345389,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0004757581045851,285.5166931152344,294.1499938964844,296.00567626953125,293.7526550292969,294.9186706542969,296.0546875,284.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.878023147583008,0.0,-7.022917003496333e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.524815686745568e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001153469565906,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,7.408251258311793e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.000100301556813,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0004757824644912,285.5116271972656,294.1499938964844,295.9968566894531,293.7478332519531,294.9283752441406,296.0466613769531,284.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613932595518236e-09,0.0010149570880457,-0.0189988240599632,0.0,0.0,0.0,-0.0085873687639832,60.0,17.794296264648438,0.0,-7.02362612514662e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.525413042865694e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001153541888925,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,7.408715464407578e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001003078505164,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0004758123250212,285.506591796875,294.1499938964844,295.98785400390625,293.74273681640625,294.9378967285156,296.0385131835937,284.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.711259841918945,0.0,-7.024498671626135e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.526737267151476e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001153702178271,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,7.409745012409985e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001003217912511,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0004758785071317,285.49658203125,294.1499938964844,295.9693298339844,293.7315368652344,294.9564208984375,296.021728515625,284.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609339624643,0.0,0.0,0.0,-0.0085991257801651,60.0,17.5508975982666,0.0,-7.026433479495608e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.526737267151476e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001153702178271,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,7.409745012409985e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001003217912511,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0004758785071317,285.49658203125,294.1499938964844,295.9693298339844,293.7315368652344,294.9564208984375,296.021728515625,284.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609339624643,0.0,0.0,0.0,-0.0085991257801651,60.0,17.5508975982666,0.0,-7.026433479495608e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.528079681331292e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001153864650405,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,7.410788384731859e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001003359138849,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004759455914609,285.4866943359375,294.1499938964844,295.95001220703125,293.71905517578125,294.9742431640625,296.0043029785156,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654219480457414e-09,0.0010153016773983,-0.0191043373197317,0.0,0.0,0.0,-0.0086073409765958,60.0,17.396535873413086,0.0,-7.028395287989042e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.528079681331292e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001153864650405,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,7.410788384731859e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001003359138849,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004759455914609,285.4866943359375,294.1499938964844,295.95001220703125,293.71905517578125,294.9742431640625,296.0043029785156,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654219480457414e-09,0.0010153016773983,-0.0191043373197317,0.0,0.0,0.0,-0.0086073409765958,60.0,17.396535873413086,0.0,-7.028395287989042e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.529347880743444e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001154018100351,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.411774276988581e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001003492652671,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004760089504998,285.4768981933594,294.1499938964844,295.93023681640625,293.7040710449219,294.99139404296875,295.9862365722656,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.246397018432617,0.0,-7.030248383443904e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.529347880743444e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001154018100351,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.411774276988581e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001003492652671,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004760089504998,285.4768981933594,294.1499938964844,295.93023681640625,293.7040710449219,294.99139404296875,295.9862365722656,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.246397018432617,0.0,-7.030248383443904e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.53095659497194e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001154212732217,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,7.413024286506698e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001003661964205,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0004760893061757,285.4672546386719,294.1499938964844,295.910400390625,293.6855773925781,295.00787353515625,295.9677124023437,284.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974211484193,0.0,0.0,0.0,-0.0086249597370624,60.0,17.098318099975586,0.0,-7.032604543155685e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.53095659497194e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001154212732217,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,7.413024286506698e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001003661964205,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0004760893061757,285.4672546386719,294.1499938964844,295.910400390625,293.6855773925781,295.00787353515625,295.9677124023437,284.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974211484193,0.0,0.0,0.0,-0.0086249597370624,60.0,17.098318099975586,0.0,-7.032604543155685e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,9.531837713439018e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001154319397755,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.413708954118192e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0001003754659905,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0004761333402711,285.46246337890625,294.1499938964844,295.90045166015625,293.67510986328125,295.0158996582031,295.9582824707031,284.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700662330023533e-09,0.0010156986536458,-0.0192259736359119,0.0,0.0,0.0,-0.0086303642019629,60.0,17.024730682373047,0.0,-7.033895599306561e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,9.53277776716277e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001154433193732,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,7.414440187858418e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001003853612928,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0004761803138535,285.45770263671875,294.1499938964844,295.8905029296875,293.6638488769531,295.0237731933594,295.94879150390625,284.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712302796392123e-09,0.0010157981887459,-0.0192564595490694,0.0,0.0,0.0,-0.0086361346766352,60.0,16.951223373413086,0.0,-7.035274052213937e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.534756827633828e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001154672718257,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,7.415978325298056e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001004061923595,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0004762791795656,285.4482727050781,294.1499938964844,295.8705444335937,293.6390991210937,295.0389709472656,295.9295349121094,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482875049114,60.0,16.804515838623047,0.0,-7.038178040374987e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.534756827633828e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001154672718257,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,7.415978325298056e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001004061923595,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0004762791795656,285.4482727050781,294.1499938964844,295.8705444335937,293.6390991210937,295.0389709472656,295.9295349121094,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482875049114,60.0,16.804515838623047,0.0,-7.038178040374987e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,9.53680428210646e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001154920537373,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.41757030482404e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001004277437459,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004763814795296,285.4389953613281,294.1499938964844,295.8505554199219,293.61163330078125,295.0536499023437,295.9100646972656,284.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762178455550384e-09,0.0010162247344851,-0.0193870849907398,0.0,0.0,0.0,-0.0086608603596687,60.0,16.658119201660156,0.0,-7.041183636147252e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,9.53680428210646e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001154920537373,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.41757030482404e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001004277437459,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004763814795296,285.4389953613281,294.1499938964844,295.8505554199219,293.61163330078125,295.0536499023437,295.9100646972656,284.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762178455550384e-09,0.0010162247344851,-0.0193870849907398,0.0,0.0,0.0,-0.0086608603596687,60.0,16.658119201660156,0.0,-7.041183636147252e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.538834274280816e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001155166246462,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,7.419148460030556e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001004491132334,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004764829063788,285.4298095703125,294.1499938964844,295.8305358886719,293.5816345214844,295.0676574707031,295.890380859375,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164475534111,7.787329003861032e-09,0.0010164397535845,-0.0194529555737972,0.0,0.0,0.0,-0.0086733289062976,60.0,16.51177978515625,0.0,-7.044164362923766e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.538834274280816e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001155166246462,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,7.419148460030556e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001004491132334,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004764829063788,285.4298095703125,294.1499938964844,295.8305358886719,293.5816345214844,295.0676574707031,295.890380859375,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164475534111,7.787329003861032e-09,0.0010164397535845,-0.0194529555737972,0.0,0.0,0.0,-0.0086733289062976,60.0,16.51177978515625,0.0,-7.044164362923766e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.540772589389236e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001155400896095,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,7.420655310852453e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001004695222945,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0004765797348227,285.4208068847656,294.1499938964844,295.8104553222656,293.5494384765625,295.0810546875,295.8705444335937,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811340907437625e-09,0.0010166451102122,-0.0195158421993255,0.0,0.0,0.0,-0.0086852330714464,60.0,16.3658504486084,0.0,-7.047010797123221e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.540772589389236e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001155400896095,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,7.420655310852453e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001004695222945,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0004765797348227,285.4208068847656,294.1499938964844,295.8104553222656,293.5494384765625,295.0810546875,295.8705444335937,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811340907437625e-09,0.0010166451102122,-0.0195158421993255,0.0,0.0,0.0,-0.0086852330714464,60.0,16.3658504486084,0.0,-7.047010797123221e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.541692998027428e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0001155512291006,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.421370537485927e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001004792065941,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0004766257188748,285.4163513183594,294.1499938964844,295.8004150390625,293.5325622558594,295.0875244140625,295.860595703125,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822738012919217e-09,0.0010167425498366,-0.0195456910878419,0.0,0.0,0.0,-0.008690882474184,60.0,16.29310417175293,0.0,-7.048362249406638e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
