time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,9.542555926600472e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0001155616846517,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,7.422042108373716e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.0001004882942652,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0004766688507515,285.41192626953125,294.1499938964844,295.79034423828125,293.5152282714844,295.0938415527344,295.8505859375,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168417356908,7.833424575665049e-09,0.0010168339358642,-0.0195736791938543,0.0,0.0,0.0,-0.008696180768311,60.0,16.220470428466797,0.0,-7.049629857647234e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.544097702018917e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.000115580347483,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,7.423240458592772e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001005045269266,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0004767458885908,285.4031982421875,294.1499938964844,295.7702331542969,293.47930908203125,295.1059875488281,295.8305358886719,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852499095406529e-09,0.0010169970337301,-0.0196236353367567,0.0,0.0,0.0,-0.008705636486411,60.0,16.075538635253906,0.0,-7.051891515175157e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.544097702018917e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.000115580347483,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,7.423240458592772e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001005045269266,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0004767458885908,285.4031982421875,294.1499938964844,295.7702331542969,293.47930908203125,295.1059875488281,295.8305358886719,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852499095406529e-09,0.0010169970337301,-0.0196236353367567,0.0,0.0,0.0,-0.008705636486411,60.0,16.075538635253906,0.0,-7.051891515175157e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,9.545352077111602e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001155955251306,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.424215436913073e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001005177255137,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0004768085782416,285.3946228027344,294.1499938964844,295.7500915527344,293.4418640136719,295.1177062988281,295.8104553222656,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867992479759778e-09,0.0010171295143663,-0.0196642111986875,0.0,0.0,0.0,-0.0087133171036839,60.0,15.930726051330566,0.0,-7.053728978689834e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,9.545352077111602e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001155955251306,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.424215436913073e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001005177255137,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0004768085782416,285.3946228027344,294.1499938964844,295.7500915527344,293.4418640136719,295.1177062988281,295.8104553222656,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867992479759778e-09,0.0010171295143663,-0.0196642111986875,0.0,0.0,0.0,-0.0087133171036839,60.0,15.930726051330566,0.0,-7.053728978689834e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,9.545923967380077e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001156024372903,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.424659270327538e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0001005237427307,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0004768371290992,285.3898620605469,294.1499938964844,295.7388000488281,293.4203491210937,295.1239929199219,295.7991638183594,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171976173296,7.875036622806421e-09,0.001017189817503,-0.0196826606988906,0.0,0.0,0.0,-0.0087168095633387,60.0,15.84982681274414,0.0,-7.054564576947088e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.546277578920126e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0001156067228293,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,7.424934301525354e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.000100527468021,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0004768548242282,285.3861694335937,294.1499938964844,295.7299194335937,293.4031982421875,295.1288146972656,295.7903137207031,284.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172348702326,7.879389585241371e-09,0.001017227070406,-0.0196940600872039,0.0,0.0,0.0,-0.0087189674377441,60.0,15.786386489868164,0.0,-7.055081141515984e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.54678689595312e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001156128782895,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,7.425330113619566e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001005328158498,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.000476880260976,285.3778991699219,294.1499938964844,295.7097473144531,293.3635559082031,295.1393127441406,295.7701416015625,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172879556193,7.885597064216654e-09,0.0010172800393775,-0.0197103172540664,0.0,0.0,0.0,-0.0087220445275306,60.0,15.64290714263916,0.0,-7.055817263790233e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.54678689595312e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001156128782895,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,7.425330113619566e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001005328158498,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.000476880260976,285.3778991699219,294.1499938964844,295.7097473144531,293.3635559082031,295.1393127441406,295.7701416015625,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172879556193,7.885597064216654e-09,0.0010172800393775,-0.0197103172540664,0.0,0.0,0.0,-0.0087220445275306,60.0,15.64290714263916,0.0,-7.055817263790233e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.546883666189387e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001156140424427,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,7.425405055982992e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001005338344839,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.0004768851213157,285.37384033203125,294.1499938964844,295.6996459960937,293.3434143066406,295.1443176269531,295.7600402832031,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172977345064,7.886736597129131e-09,0.0010172898182645,-0.0197133030742406,0.0,0.0,0.0,-0.0087226098403334,60.0,15.571585655212402,0.0,-7.055952977452763e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.5468494691886e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001156136277131,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.42537813493982e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.000100533470686,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004768834332935,285.36981201171875,294.1499938964844,295.6895446777344,293.3231506347656,295.1492004394531,295.7499389648437,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172935435548,7.886248987176714e-09,0.0010172856273129,-0.0197120252996683,0.0,0.0,0.0,-0.008722367696464,60.0,15.500570297241213,0.0,-7.05589471294843e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.546415822114795e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001156083599198,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.42503980291076e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001005288941087,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0004768617509398,285.36187744140625,294.1499938964844,295.6693725585937,293.2822570800781,295.1585693359375,295.7297668457031,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172462789341,7.880711194729884e-09,0.0010172383626922,-0.0196975208818912,0.0,0.0,0.0,-0.0087196230888366,60.0,15.359418869018556,0.0,-7.055237460917851e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.546415822114795e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001156083599198,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.42503980291076e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001005288941087,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0004768617509398,285.36187744140625,294.1499938964844,295.6693725585937,293.2822570800781,295.1585693359375,295.7297668457031,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172462789341,7.880711194729884e-09,0.0010172383626922,-0.0196975208818912,0.0,0.0,0.0,-0.0087196230888366,60.0,15.359418869018556,0.0,-7.055237460917851e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.5454539405182e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001155967038357,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,7.42429110687226e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001005187586997,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004768137296196,285.3540954589844,294.1499938964844,295.649169921875,293.2411499023437,295.1673583984375,295.7096252441406,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171426692977,7.868600881977272e-09,0.0010171347530558,-0.0196658056229352,0.0,0.0,0.0,-0.0087136197835206,60.0,15.219680786132812,0.0,-7.05380145404888e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.5454539405182e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001155967038357,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,7.42429110687226e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001005187586997,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004768137296196,285.3540954589844,294.1499938964844,295.649169921875,293.2411499023437,295.1673583984375,295.7096252441406,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171426692977,7.868600881977272e-09,0.0010171347530558,-0.0196658056229352,0.0,0.0,0.0,-0.0087136197835206,60.0,15.219680786132812,0.0,-7.05380145404888e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.543936903355645e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001155783320427,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,7.42311094654724e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001005027806968,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004767380014527,285.34649658203125,294.1499938964844,295.6289978027344,293.2000427246094,295.1756286621094,295.68951416015625,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169800370931,7.849576100227296e-09,0.0010169721208512,-0.0196159798651933,0.0,0.0,0.0,-0.0087041882798075,60.0,15.081585884094238,0.0,-7.051544770320106e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.543936903355645e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001155783320427,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,7.42311094654724e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001005027806968,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004767380014527,285.34649658203125,294.1499938964844,295.6289978027344,293.2000427246094,295.1756286621094,295.68951416015625,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169800370931,7.849576100227296e-09,0.0010169721208512,-0.0196159798651933,0.0,0.0,0.0,-0.0087041882798075,60.0,15.081585884094238,0.0,-7.051544770320106e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.54184724832885e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001155530117102,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.42148477002047e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.000100480770925,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0004766336351167,285.3390808105469,294.1499938964844,295.6088256835937,293.1591796875,295.183349609375,295.66943359375,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167561704292,7.823411252161351e-09,0.0010167483706027,-0.0195474550127983,0.0,0.0,0.0,-0.0086912168189883,60.0,14.9453706741333,0.0,-7.04844254073578e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.54184724832885e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001155530117102,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.42148477002047e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.000100480770925,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0004766336351167,285.3390808105469,294.1499938964844,295.6088256835937,293.1591796875,295.183349609375,295.66943359375,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167561704292,7.823411252161351e-09,0.0010167483706027,-0.0195474550127983,0.0,0.0,0.0,-0.0086912168189883,60.0,14.9453706741333,0.0,-7.04844254073578e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.540495375404134e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001155366408056,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,7.42043339414522e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.000100466531876,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.00047656611423,285.33544921875,294.1499938964844,295.5987548828125,293.138916015625,295.1869506835937,295.659423828125,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166116990149,7.806509216834456e-09,0.0010166038991883,-0.0195031873881816,0.0,0.0,0.0,-0.0086828377097845,60.0,14.878396034240724,0.0,-7.046438099678198e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,9.539035090710968e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001155189456767,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.419296889565885e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001004511505016,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0004764931509271,285.3318786621094,294.1499938964844,295.58868408203125,293.11883544921875,295.1904296875,295.6494445800781,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016455120407,7.788248268525422e-09,0.0010164473205804,-0.0194553639739751,0.0,0.0,0.0,-0.008673783391714,60.0,14.812036514282228,0.0,-7.044273786505073e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.535843855701388e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001154802957898,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.416814332827926e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001004175355774,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0004763337783515,285.3247985839844,294.1499938964844,295.56854248046875,293.07928466796875,295.1971130371094,295.6294860839844,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101611437276,7.748368169302466e-09,0.0010161066893488,-0.019350916147232,0.0,0.0,0.0,-0.0086540142074227,60.0,14.68059253692627,0.0,-7.039547256226798e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.535843855701388e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001154802957898,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.416814332827926e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001004175355774,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0004763337783515,285.3247985839844,294.1499938964844,295.56854248046875,293.07928466796875,295.1971130371094,295.6294860839844,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101611437276,7.748368169302466e-09,0.0010161066893488,-0.019350916147232,0.0,0.0,0.0,-0.0086540142074227,60.0,14.68059253692627,0.0,-7.039547256226798e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.531976684229448e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001154334458988,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.413805724354461e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001003768047667,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0004761406162288,285.31793212890625,294.1499938964844,295.5484619140625,293.04071044921875,295.20330810546875,295.6095886230469,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157013311982,7.700057480519718e-09,0.0010156936477869,-0.019224390387535,0.0,0.0,0.0,-0.0086300652474164,60.0,14.55210018157959,0.0,-7.033823834490249e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.531976684229448e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001154334458988,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.413805724354461e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001003768047667,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0004761406162288,285.31793212890625,294.1499938964844,295.5484619140625,293.04071044921875,295.20330810546875,295.6095886230469,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157013311982,7.700057480519718e-09,0.0010156936477869,-0.019224390387535,0.0,0.0,0.0,-0.0086300652474164,60.0,14.55210018157959,0.0,-7.033823834490249e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.529139060759916e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.000115399074275,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.411598198814318e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001003469151328,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0004759988805744,285.3136291503906,294.1499938964844,295.5356140136719,293.0166931152344,295.2069396972656,295.596923828125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153981857001,7.66462537882262e-09,0.0010153905022889,-0.0191315915435552,0.0,0.0,0.0,-0.0086124995723366,60.0,14.471954345703123,0.0,-7.02962736909285e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.527538350084797e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001153796911239,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,7.410353282466531e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001003300640149,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004759189323522,285.31121826171875,294.1499938964844,295.52838134765625,293.0034484863281,295.2090148925781,295.5897827148437,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015227404423,7.644642252557787e-09,0.0010152197210118,-0.019079253077507,0.0,0.0,0.0,-0.0086025930941104,60.0,14.426873207092283,0.0,-7.027261261782769e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.52255359152332e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001153193152276,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.406475924653932e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001002775607048,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004756699490826,285.3046569824219,294.1499938964844,295.50836181640625,292.9676818847656,295.2142333984375,295.570068359375,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146952699869,7.582417360652016e-09,0.001014687702991,-0.0189162828028202,0.0,0.0,0.0,-0.008571745827794,60.0,14.305270195007324,0.0,-7.019896486326618e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.52255359152332e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001153193152276,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.406475924653932e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001002775607048,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004756699490826,285.3046569824219,294.1499938964844,295.50836181640625,292.9676818847656,295.2142333984375,295.570068359375,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146952699869,7.582417360652016e-09,0.001014687702991,-0.0189162828028202,0.0,0.0,0.0,-0.008571745827794,60.0,14.305270195007324,0.0,-7.019896486326618e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.519805462332442e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0001152860277215,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,7.404337520711124e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001002486169454,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0004755326663143,285.3014831542969,294.1499938964844,295.49835205078125,292.950439453125,295.21661376953125,295.56024169921875,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101440155413,7.548113245547938e-09,0.0010143941035494,-0.018826438114047,0.0,0.0,0.0,-0.0085547380149364,60.0,14.246461868286133,0.0,-7.015837866219955e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.516964928479864e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001152516269939,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,7.402128539979458e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001002187054837,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0004753908142447,285.29833984375,294.1499938964844,295.4883728027344,292.9336853027344,295.2188720703125,295.5504455566406,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140981758013,7.512666932996126e-09,0.0010140906088054,-0.018733600154519,0.0,0.0,0.0,-0.008537164889276,60.0,14.188580513000488,0.0,-7.011645664078969e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.51105248532258e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001151800242951,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.397529407171533e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001001564378384,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0004750954976771,285.2921447753906,294.1499938964844,295.4684143066406,292.9017028808594,295.22320556640625,295.5309143066406,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134676704183,7.438888172117686e-09,0.0010134602198377,-0.0185403656214475,0.0,0.0,0.0,-0.0085005918517708,60.0,14.07487678527832,0.0,-7.002923041454778e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.51105248532258e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001151800242951,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.397529407171533e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001001564378384,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0004750954976771,285.2921447753906,294.1499938964844,295.4684143066406,292.9017028808594,295.22320556640625,295.5309143066406,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134676704183,7.438888172117686e-09,0.0010134602198377,-0.0185403656214475,0.0,0.0,0.0,-0.0085005918517708,60.0,14.07487678527832,0.0,-7.002923041454778e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.50459943851456e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001151018659584,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,7.392509724013507e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001000884803943,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004747731727547,285.2861328125,294.1499938964844,295.4485168457031,292.8720092773437,295.2270812988281,295.5114440917969,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358373022015031e-09,0.0010127718560397,-0.018329482525587,0.0,0.0,0.0,-0.008460677228868,60.0,13.96636962890625,0.0,-6.993411005851159e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.50459943851456e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001151018659584,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,7.392509724013507e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001000884803943,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004747731727547,285.2861328125,294.1499938964844,295.4485168457031,292.8720092773437,295.2270812988281,295.5114440917969,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358373022015031e-09,0.0010127718560397,-0.018329482525587,0.0,0.0,0.0,-0.008460677228868,60.0,13.96636962890625,0.0,-6.993411005851159e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.497731662122531e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001150186872109,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.387166988337412e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001000161500996,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0004744300968013,285.2802734375,294.1499938964844,295.4286804199219,292.8448486328125,295.23052978515625,295.4921264648437,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120464721694,7.272687341242091e-09,0.0010120391380041,-0.0181050561368465,0.0,0.0,0.0,-0.0084181996062397,60.0,13.863133430480955,0.0,-6.983294298379408e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.497731662122531e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001150186872109,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.387166988337412e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001000161500996,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0004744300968013,285.2802734375,294.1499938964844,295.4286804199219,292.8448486328125,295.23052978515625,295.4921264648437,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120464721694,7.272687341242091e-09,0.0010120391380041,-0.0181050561368465,0.0,0.0,0.0,-0.0084181996062397,60.0,13.863133430480955,0.0,-6.983294298379408e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.49049208429642e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001149310046457,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.381536124739796e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.993990533985198e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004740684817079,285.2746276855469,294.1499938964844,295.4089050292969,292.8204345703125,295.2335510253906,295.472900390625,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112740565091,7.182374250902512e-09,0.0010112669551745,-0.0178685076534748,0.0,0.0,0.0,-0.0083734272047877,60.0,13.76557445526123,0.0,-6.972639710056684e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.49049208429642e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001149310046457,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.381536124739796e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.993990533985198e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004740684817079,285.2746276855469,294.1499938964844,295.4089050292969,292.8204345703125,295.2335510253906,295.472900390625,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112740565091,7.182374250902512e-09,0.0010112669551745,-0.0178685076534748,0.0,0.0,0.0,-0.0083734272047877,60.0,13.76557445526123,0.0,-6.972639710056684e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
