time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.486714407103136e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001148852534242,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,7.378597365459427e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.990012767957523e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.000473879801575,285.2718505859375,294.1499938964844,295.3990478515625,292.8093566894531,295.23486328125,295.4633178710937,285.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108709102496,7.135254609380581e-09,0.0010108636924996,-0.0177450906485319,0.0,0.0,0.0,-0.0083500668406486,60.0,13.719831466674805,0.0,-6.967083976405777e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.482883615419269e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001148388619185,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.375617860816419e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.98597824946046e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004736884438898,285.2691650390625,294.1499938964844,295.3891906738281,292.799072265625,295.236083984375,295.45379638671875,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104620596393,7.087468389954665e-09,0.0010104549583047,-0.017619926482439,0.0,0.0,0.0,-0.0083263767883181,60.0,13.675437927246094,0.0,-6.96145221468214e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.475091064814478e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001147444854723,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,7.369556260528043e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.97777169686742e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004732992383651,285.2638244628906,294.1499938964844,295.3695678710937,292.7809753417969,295.2383117675781,295.4347839355469,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096312034875,6.990274581397671e-09,0.0010096242185682,-0.0173653475940227,0.0,0.0,0.0,-0.0082781948149204,60.0,13.589685440063477,0.0,-6.950003950123573e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.475091064814478e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001147444854723,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,7.369556260528043e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.97777169686742e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004732992383651,285.2638244628906,294.1499938964844,295.3695678710937,292.7809753417969,295.2383117675781,295.4347839355469,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096312034875,6.990274581397671e-09,0.0010096242185682,-0.0173653475940227,0.0,0.0,0.0,-0.0082781948149204,60.0,13.589685440063477,0.0,-6.950003950123573e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.46695581660606e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0001146459617302,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,7.363228360190988e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.96920425677672e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004728928615804,285.2586364746094,294.1499938964844,295.3500061035156,292.7663879394531,295.2401428222656,295.4158935546875,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087635600939,6.888808190552709e-09,0.0010087566915899,-0.0170995760709047,0.0,0.0,0.0,-0.0082278940826654,60.0,13.511292457580566,0.0,-6.938062568906389e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.46695581660606e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0001146459617302,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,7.363228360190988e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.96920425677672e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004728928615804,285.2586364746094,294.1499938964844,295.3500061035156,292.7663879394531,295.2401428222656,295.4158935546875,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087635600939,6.888808190552709e-09,0.0010087566915899,-0.0170995760709047,0.0,0.0,0.0,-0.0082278940826654,60.0,13.511292457580566,0.0,-6.938062568906389e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.460519504500552e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001145680071203,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.358221773756668e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.962425974663348e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0004725713515654,285.2550354003906,294.1499938964844,295.3360900878906,292.75738525390625,295.2412414550781,295.4024353027344,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080768261104,6.808533292712582e-09,0.0010080699576064,-0.0168893076479434,0.0,0.0,0.0,-0.0081880968064069,60.0,13.457709312438965,0.0,-6.92862229811908e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.458008571527898e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0001145375936175,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,7.356268906733021e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.959781891666351e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0004724459140561,285.2536315917969,294.1499938964844,295.3307800292969,292.7540283203125,295.2416687011719,295.3971862792969,285.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078091872856,6.7772187861692146e-09,0.0010078024351969,-0.0168072823435068,0.0,0.0,0.0,-0.0081725744530558,60.0,13.43687343597412,0.0,-6.924941686747843e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.4479852123186e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001144162088166,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,7.348472718149424e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.949225932359695e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004719452699646,285.2487487792969,294.1499938964844,295.3121032714844,292.7424011230469,295.2428894042969,295.3787841796875,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067404946312,6.652233430770593e-09,0.0010067338589578,-0.0164798982441425,0.0,0.0,0.0,-0.0081106144934892,60.0,13.365469932556152,-0.0,-6.910260452741569e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.4479852123186e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001144162088166,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,7.348472718149424e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.949225932359695e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004719452699646,285.2487487792969,294.1499938964844,295.3121032714844,292.7424011230469,295.2428894042969,295.3787841796875,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067404946312,6.652233430770593e-09,0.0010067338589578,-0.0164798982441425,0.0,0.0,0.0,-0.0081106144934892,60.0,13.365469932556152,-0.0,-6.910260452741569e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.442556620342656e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001143504632636,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.344249752350152e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.943509212462232e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004716741095762,285.24639892578125,294.1499938964844,295.302978515625,292.7368469238281,295.2433166503906,295.3697814941406,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061614448204,6.584544465226827e-09,0.0010061549255624,-0.016302591189742,0.0,0.0,0.0,-0.0080770580098032,60.0,13.33111572265625,-0.0,-6.902315874413034e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.437068365514278e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001142839901149,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,7.33998094801791e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.937729919329286e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0004713999514933,285.2440795898437,294.1499938964844,295.2939453125,292.7314758300781,295.24365234375,295.3608703613281,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055759921669,6.516112094345772e-09,0.0010055694729089,-0.0161233358085155,0.0,0.0,0.0,-0.0080431308597326,60.0,13.297289848327637,-0.0,-6.894288162584419e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.426014730706812e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001141501270467,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,7.33138294890523e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.926089114742354e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004708478227257,285.2395324707031,294.1499938964844,295.2762756347656,292.72125244140625,295.24420166015625,295.34326171875,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043977526947,6.378290784425644e-09,0.0010043914662674,-0.0157623160630464,0.0,0.0,0.0,-0.0079748099669814,60.0,13.230623245239258,-0.0,-6.878136105115118e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.426014730706812e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001141501270467,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,7.33138294890523e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.926089114742354e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004708478227257,285.2395324707031,294.1499938964844,295.2762756347656,292.72125244140625,295.24420166015625,295.34326171875,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043977526947,6.378290784425644e-09,0.0010043914662674,-0.0157623160630464,0.0,0.0,0.0,-0.0079748099669814,60.0,13.230623245239258,-0.0,-6.878136105115118e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.415121166966856e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001140181993832,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.322910096263513e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.91461711237207e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004703036975115,285.2351379394531,294.1499938964844,295.2590637207031,292.71160888671875,295.24444580078125,295.3260803222656,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032362770289,6.242464767325373e-09,0.0010032299906015,-0.015406516380608,0.0,0.0,0.0,-0.0079074753448367,60.0,13.166471481323242,-0.0,-6.862236290317014e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.415121166966856e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001140181993832,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.322910096263513e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.91461711237207e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004703036975115,285.2351379394531,294.1499938964844,295.2590637207031,292.71160888671875,295.24444580078125,295.3260803222656,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032362770289,6.242464767325373e-09,0.0010032299906015,-0.015406516380608,0.0,0.0,0.0,-0.0079074753448367,60.0,13.166471481323242,-0.0,-6.862236290317014e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.404887532582508e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001138942607212,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.314950198633596e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.903839963953942e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004697925178334,285.2309265136719,294.1499938964844,295.2422180175781,292.7025756835937,295.2443542480469,295.30926513671875,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021449998021,6.114862838302315e-09,0.0010021389462053,-0.0150722535327076,0.0,0.0,0.0,-0.0078442171216011,60.0,13.105058670043944,-0.0,-6.847315603408789e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.404887532582508e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001138942607212,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.314950198633596e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.903839963953942e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004697925178334,285.2309265136719,294.1499938964844,295.2422180175781,292.7025756835937,295.2443542480469,295.30926513671875,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021449998021,6.114862838302315e-09,0.0010021389462053,-0.0150722535327076,0.0,0.0,0.0,-0.0078442171216011,60.0,13.105058670043944,-0.0,-6.847315603408789e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.395726374350488e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0001137833169195,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.307824125746265e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.894192771753296e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004693349183071,285.22686767578125,294.1499938964844,295.2257385253906,292.694091796875,295.2439880371094,295.2928161621094,285.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000627550406534e-09,0.0010011621052399,-0.0147730037569999,0.0,0.0,0.0,-0.0077875861898064,60.0,13.04665184020996,-0.0,-6.833971610831213e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.395726374350488e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0001137833169195,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.307824125746265e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.894192771753296e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004693349183071,285.22686767578125,294.1499938964844,295.2257385253906,292.694091796875,295.2439880371094,295.2928161621094,285.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000627550406534e-09,0.0010011621052399,-0.0147730037569999,0.0,0.0,0.0,-0.0077875861898064,60.0,13.04665184020996,-0.0,-6.833971610831213e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.391856292495504e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001137364379246,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.304813334485516e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.890116780297832e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004691415815614,285.22491455078125,294.1499938964844,295.2176208496094,292.6900329589844,295.24365234375,295.2847595214844,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007556993514,5.952355941474252e-09,0.00100074976217,-0.0146465497091412,0.0,0.0,0.0,-0.0077636581845581,60.0,13.01907444000244,-0.0,-6.828337006936637e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.388335456606e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.000113693800813,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.302075391635299e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.886408952297644e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004689657362177,285.22296142578125,294.1499938964844,295.2095947265625,292.6860656738281,295.2432861328125,295.2767028808594,285.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003807255998,5.908444844493488e-09,0.0010003749048337,-0.0145315174013376,0.0,0.0,0.0,-0.0077418922446668,60.0,12.992158889770508,-0.0,-6.82321328326907e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.382228017784656e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001136198261519,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.297324191313237e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.879976278170945e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004686606698669,285.2192077636719,294.1499938964844,295.1936950683594,292.67852783203125,295.242431640625,295.2607116699219,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997276356443,5.832253346937932e-09,0.0009997218148782,-0.014331922866404,0.0,0.0,0.0,-0.0077041126787662,60.0,12.940163612365724,-0.0,-6.81432794635839e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.382228017784656e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001136198261519,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.297324191313237e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.879976278170945e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004686606698669,285.2192077636719,294.1499938964844,295.1936950683594,292.67852783203125,295.242431640625,295.2607116699219,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997276356443,5.832253346937932e-09,0.0009997218148782,-0.014331922866404,0.0,0.0,0.0,-0.0077041126787662,60.0,12.940163612365724,-0.0,-6.81432794635839e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.378212416777389e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001135711863753,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,7.294200622709468e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.87574749160558e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004684600862674,285.215576171875,294.1499938964844,295.17803955078125,292.6714172363281,295.2413024902344,295.2449035644531,285.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992987615987,5.782128997822156e-09,0.0009992930572479,-0.0142006138339638,0.0,0.0,0.0,-0.0076792635954916,60.0,12.892012596130373,-0.0,-6.808485153442234e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.378212416777389e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001135711863753,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,7.294200622709468e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.87574749160558e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004684600862674,285.215576171875,294.1499938964844,295.17803955078125,292.6714172363281,295.2413024902344,295.2449035644531,285.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992987615987,5.782128997822156e-09,0.0009992930572479,-0.0142006138339638,0.0,0.0,0.0,-0.0076792635954916,60.0,12.892012596130373,-0.0,-6.808485153442234e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.376781235914676e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001135538550443,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.293087401194498e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.874240640783682e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0004683886072598,285.2127990722656,294.1499938964844,295.1656494140625,292.6659851074219,295.2401733398437,295.2323913574219,285.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991466067731,5.764232202665198e-09,0.0009991409024223,-0.01415372826159,0.0,0.0,0.0,-0.0076703960075974,60.0,12.85678482055664,-0.0,-6.806399710512778e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.37643417273648e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001135496495408,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,7.29281673557125e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.873874660115688e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0004683712613768,285.2121276855469,294.1499938964844,295.1625671386719,292.6646423339844,295.2398986816406,295.229248046875,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991091210395,5.7598863456576055e-09,0.0009991033002734,-0.0141423437744379,0.0,0.0,0.0,-0.0076682390645146,60.0,12.847978591918944,-0.0,-6.805893093542181e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,9.377370588481426e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001135609854827,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.29354505892843e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.874860552372412e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.00046841808944,285.2088317871094,294.1499938964844,295.1472473144531,292.6582336425781,295.2382202148437,295.2136535644531,285.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992081904783,5.771473521321013e-09,0.0009992023697122,-0.0141726983711123,0.0,0.0,0.0,-0.0076739834621548,60.0,12.808611869812012,-0.0,-6.807243124740125e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,9.377370588481426e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001135609854827,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.29354505892843e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.874860552372412e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.00046841808944,285.2088317871094,294.1499938964844,295.1472473144531,292.6582336425781,295.2382202148437,295.2136535644531,285.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992081904783,5.771473521321013e-09,0.0009992023697122,-0.0141726983711123,0.0,0.0,0.0,-0.0076739834621548,60.0,12.808611869812012,-0.0,-6.807243124740125e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.378880349686368e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001135792626882,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,7.294719398487359e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.876449621515349e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004684934974648,285.2072448730469,294.1499938964844,295.1396484375,292.6551208496094,295.2372741699219,295.205810546875,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993695421144,5.790237622704808e-09,0.0009993638377636,-0.0142218545079231,0.0,0.0,0.0,-0.0076832906343042,60.0,12.790583610534668,-0.0,-6.809430175280795e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.380751725984736e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001136019200203,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.296174590010196e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.87841995083727e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0004685869789682,285.2056884765625,294.1499938964844,295.1320495605469,292.652099609375,295.2362976074219,295.1979675292969,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999569077976,5.8135101177470005e-09,0.0009995632572099,-0.01428281981498,0.0,0.0,0.0,-0.007694830186665,60.0,12.773192405700684,-0.0,-6.812142316903191e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.38623124966398e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001136682767537,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.300436118384823e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.884190512821078e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004688607295975,285.2026672363281,294.1499938964844,295.1169128417969,292.6462097167969,295.23419189453125,295.1822204589844,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001501068472,5.881700904097897e-09,0.0010001441696658,-0.0144614595919847,0.0,0.0,0.0,-0.0077286241576075,60.0,12.741272926330566,-0.0,-6.820094000659084e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.38623124966398e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001136682767537,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.300436118384823e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.884190512821078e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004688607295975,285.2026672363281,294.1499938964844,295.1169128417969,292.6462097167969,295.23419189453125,295.1822204589844,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001501068472,5.881700904097897e-09,0.0010001441696658,-0.0144614595919847,0.0,0.0,0.0,-0.0077286241576075,60.0,12.741272926330566,-0.0,-6.820094000659084e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.393976506544276e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001137620638473,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.306459156097844e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.892345406115056e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004692475777119,285.19976806640625,294.1499938964844,295.1017761230469,292.6405334472656,295.2318725585937,295.1663513183594,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009743273258,5.978112227467136e-09,0.0010009683901444,-0.0147140221670269,0.0,0.0,0.0,-0.0077764182351529,60.0,12.71303367614746,-0.0,-6.831343313251639e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.393976506544276e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001137620638473,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.306459156097844e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.892345406115056e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004692475777119,285.19976806640625,294.1499938964844,295.1017761230469,292.6405334472656,295.2318725585937,295.1663513183594,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009743273258,5.978112227467136e-09,0.0010009683901444,-0.0147140221670269,0.0,0.0,0.0,-0.0077764182351529,60.0,12.71303367614746,-0.0,-6.831343313251639e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.404098818777128e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001138846346293,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.314331742236391e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.903004684019834e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004697532276622,285.1970520019531,294.1499938964844,295.0866394042969,292.6350402832031,295.2292785644531,295.1502990722656,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020525660365,6.104147409757843e-09,0.0010020463960245,-0.0150441844016313,0.0,0.0,0.0,-0.0078389011323452,60.0,12.68886947631836,-0.0,-6.84606362710838e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.404098818777128e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001138846346293,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.314331742236391e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.903004684019834e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004697532276622,285.1970520019531,294.1499938964844,295.0866394042969,292.6350402832031,295.2292785644531,295.1502990722656,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020525660365,6.104147409757843e-09,0.0010020463960245,-0.0150441844016313,0.0,0.0,0.0,-0.0078389011323452,60.0,12.68886947631836,-0.0,-6.84606362710838e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.41591351875104e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001140277163358,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.323521276703104e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.915445843944326e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004703434242401,285.1944580078125,294.1499938964844,295.07147216796875,292.629638671875,295.2264709472656,295.13409423828125,285.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033105500042,6.251274164981169e-09,0.0010033042635768,-0.0154295936226844,0.0,0.0,0.0,-0.0079118367284536,60.0,12.667610168457031,-0.0,-6.863266577283866e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
