time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.41591351875104e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001140277163358,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.323521276703104e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.915445843944326e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004703434242401,285.1944580078125,294.1499938964844,295.07147216796875,292.629638671875,295.2264709472656,295.13409423828125,285.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033105500042,6.251274164981169e-09,0.0010033042635768,-0.0154295936226844,0.0,0.0,0.0,-0.0079118367284536,60.0,12.667610168457031,-0.0,-6.863266577283866e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.42266487982124e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0001141094617196,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.328771607717499e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.922554454533385e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004706806503236,285.1932373046875,294.1499938964844,295.0638427734375,292.6269836425781,295.2249450683594,295.1258850097656,285.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004030695185,6.335348690100773e-09,0.0010040244087576,-0.0156498271971941,0.0,0.0,0.0,-0.0079535217955708,60.0,12.658524513244627,-0.0,-6.873106883631408e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.429550846107304e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001141928587458,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.3341274401173e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.92980640148744e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004710246575996,285.1920166015625,294.1499938964844,295.0561828613281,292.62432861328125,295.2234191894531,295.1176452636719,285.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047646937891,6.4211120864854365e-09,0.0010047582909464,-0.0158744864165782,0.0,0.0,0.0,-0.0079960413277149,60.0,12.649742126464844,-0.0,-6.883152536829584e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.443987073609604e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001143676709034,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.345354970311746e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.945008059730752e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0004717457632068,285.189697265625,294.1499938964844,295.0407409667969,292.6190795898437,295.2201843261719,295.1010437011719,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600894053576667e-09,0.001006293692626,-0.0163454189896583,0.0,0.0,0.0,-0.0080851567909121,60.0,12.6334228515625,-0.0,-6.904234339799586e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.443987073609604e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001143676709034,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.345354970311746e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.945008059730752e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0004717457632068,285.189697265625,294.1499938964844,295.0407409667969,292.6190795898437,295.2201843261719,295.1010437011719,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600894053576667e-09,0.001006293692626,-0.0163454189896583,0.0,0.0,0.0,-0.0080851567909121,60.0,12.6334228515625,-0.0,-6.904234339799586e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.459537250222638e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001145559872384,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,7.357449794653803e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.961382602341472e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004725225735455,285.1875915527344,294.1499938964844,295.025146484375,292.61383056640625,295.21661376953125,295.08416748046875,285.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079570347443,6.794567131152007e-09,0.0010079502826556,-0.0168527252972126,0.0,0.0,0.0,-0.0081811714917421,60.0,12.61955738067627,-0.0,-6.92698023385674e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.459537250222638e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001145559872384,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,7.357449794653803e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.961382602341472e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004725225735455,285.1875915527344,294.1499938964844,295.025146484375,292.61383056640625,295.21661376953125,295.08416748046875,285.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079570347443,6.794567131152007e-09,0.0010079502826556,-0.0168527252972126,0.0,0.0,0.0,-0.0081811714917421,60.0,12.61955738067627,-0.0,-6.92698023385674e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,9.47343505686149e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.000114724280138,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,7.368258229689673e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.97601673589088e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0004732167581096,285.1858215332031,294.1499938964844,295.0111999511719,292.6091613769531,295.2133178710937,295.0691833496094,285.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094373719766,6.967650456601859e-09,0.0010094303870573,-0.0173060894012451,0.0,0.0,0.0,-0.0082669779658317,60.0,12.608187675476074,-0.0,-6.94734012540721e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.475334081798792e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.00011474727944,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.369735976681113e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.97801689663902e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004733116657007,285.1855773925781,294.1499938964844,295.0093078613281,292.6085205078125,295.2128601074219,295.067138671875,285.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096394689753,6.9913088651674116e-09,0.001009632484056,-0.0173680577427148,0.0,0.0,0.0,-0.0082787051796913,60.0,12.606637001037598,-0.0,-6.950125452931388e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.491042874287814e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001149375093518,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.381953037111089e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.994558786274864e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004740963340736,285.1837463378906,294.1499938964844,294.9931945800781,292.6031188964844,295.20880126953125,295.0498352050781,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113127063959,7.1869528106560665e-09,0.0010113056050613,-0.0178804993629455,0.0,0.0,0.0,-0.0083756949752569,60.0,12.59441089630127,-0.0,-6.97317972253586e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.491042874287814e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001149375093518,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.381953037111089e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.994558786274864e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004740963340736,285.1837463378906,294.1499938964844,294.9931945800781,292.6031188964844,295.20880126953125,295.0498352050781,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113127063959,7.1869528106560665e-09,0.0010113056050613,-0.0178804993629455,0.0,0.0,0.0,-0.0083756949752569,60.0,12.59441089630127,-0.0,-6.97317972253586e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.498632425675169e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0001150294192484,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,7.387856021523476e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001000255069811,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.000474475469673,285.18292236328125,294.1499938964844,294.98504638671875,292.6003723144531,295.2066345214844,295.0411071777344,285.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121207451447,7.281477643061862e-09,0.0010121134109795,-0.0181280821561813,0.0,0.0,0.0,-0.0084225526079535,60.0,12.588214874267578,-0.0,-6.984332401316351e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.506320202490316e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001151225078501,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.39383467589505e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001001064592855,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.000474859465612,285.1820678710937,294.1499938964844,294.976806640625,292.5975952148437,295.2044982910156,295.03240966796875,285.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129391448572,7.3772210562594864e-09,0.0010129316942766,-0.0183788519352674,0.0,0.0,0.0,-0.0084700146690011,60.0,12.582038879394531,-0.0,-6.995637136242294e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.521124593447894e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001153017874457,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.405349606415257e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001002623539534,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004755990230478,285.1804504394531,294.1499938964844,294.9600524902344,292.5919189453125,295.2001037597656,295.014892578125,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145178530365,7.561606452100023e-09,0.0010145102860406,-0.0188617762178182,0.0,0.0,0.0,-0.0085614314302802,60.0,12.56934928894043,-0.0,-7.017434455747208e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.521124593447894e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001153017874457,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.405349606415257e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001002623539534,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004755990230478,285.1804504394531,294.1499938964844,294.9600524902344,292.5919189453125,295.2001037597656,295.014892578125,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145178530365,7.561606452100023e-09,0.0010145102860406,-0.0188617762178182,0.0,0.0,0.0,-0.0085614314302802,60.0,12.56934928894043,-0.0,-7.017434455747208e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.53439885051921e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001154625279013,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.415673462674022e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001004021323751,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0004762620665132,285.17901611328125,294.1499938964844,294.94293212890625,292.58599853515625,295.19537353515625,294.9970397949219,285.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159307857975,7.726915995931451e-09,0.0010159231023862,-0.0192947313189506,0.0,0.0,0.0,-0.0086433785036206,60.0,12.555423736572266,-0.0,-7.037005644860983e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.53439885051921e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001154625279013,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.415673462674022e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001004021323751,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0004762620665132,285.17901611328125,294.1499938964844,294.94293212890625,292.58599853515625,295.19537353515625,294.9970397949219,285.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159307857975,7.726915995931451e-09,0.0010159231023862,-0.0192947313189506,0.0,0.0,0.0,-0.0086433785036206,60.0,12.555423736572266,-0.0,-7.037005644860983e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.546861838316544e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001156134530901,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.425366493407637e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001005333688226,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004768846265505,285.1776428222656,294.1499938964844,294.92535400390625,292.5798645019531,295.1905517578125,294.9790954589844,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172601323574,7.882126951130886e-09,0.0010172523325309,-0.0197012275457382,0.0,0.0,0.0,-0.0087203336879611,60.0,12.54068660736084,-0.0,-7.055405859546229e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.546861838316544e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001156134530901,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.425366493407637e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001005333688226,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004768846265505,285.1776428222656,294.1499938964844,294.92535400390625,292.5798645019531,295.1905517578125,294.9790954589844,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172601323574,7.882126951130886e-09,0.0010172523325309,-0.0197012275457382,0.0,0.0,0.0,-0.0087203336879611,60.0,12.54068660736084,-0.0,-7.055405859546229e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.556322766002268e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001157280275947,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.43272466934286e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001006329985102,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004773572727572,285.176513671875,294.1499938964844,294.9073181152344,292.57342529296875,295.1852722167969,294.960693359375,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182654950767,7.99993316036307e-09,0.0010182574624195,-0.0200097579509019,0.0,0.0,0.0,-0.0087787248194217,60.0,12.522716522216797,-0.0,-7.069387919500515e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.556322766002268e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001157280275947,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.43272466934286e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001006329985102,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004773572727572,285.176513671875,294.1499938964844,294.9073181152344,292.57342529296875,295.1852722167969,294.960693359375,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182654950767,7.99993316036307e-09,0.0010182574624195,-0.0200097579509019,0.0,0.0,0.0,-0.0087787248194217,60.0,12.522716522216797,-0.0,-7.069387919500515e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.561357728671284e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001157890001195,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.436640589730814e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001006860184133,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.00047760878806,285.1759338378906,294.1499938964844,294.89813232421875,292.570068359375,295.1826477050781,294.9515075683594,285.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018802402541,8.062633227723381e-09,0.0010187943698838,-0.0201739612966775,0.0,0.0,0.0,-0.0088098114356398,60.0,12.513945579528809,-0.0,-7.076835117914015e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.564954962115736e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001158325540018,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.439438195433468e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001007238897727,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004777884460054,285.1754150390625,294.1499938964844,294.8887939453125,292.5666198730469,295.179931640625,294.9421691894531,285.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191838955506,8.107407190038884e-09,0.0010191757464781,-0.0202912203967571,0.0,0.0,0.0,-0.00883200019598,60.0,12.503671646118164,-0.0,-7.082155661919387e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.571214468451215e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001159083476522,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.444306538673118e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001007898026728,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004781011375598,285.1744689941406,294.1499938964844,294.86968994140625,292.5594482421875,295.17431640625,294.9233093261719,285.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198535164818,8.185329747334436e-09,0.0010198453674092,-0.0204952843487262,0.0,0.0,0.0,-0.0088706463575363,60.0,12.481719017028809,-0.0,-7.091419718108227e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.571214468451215e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001159083476522,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.444306538673118e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001007898026728,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004781011375598,285.1744689941406,294.1499938964844,294.86968994140625,292.5594482421875,295.17431640625,294.9233093261719,285.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198535164818,8.185329747334436e-09,0.0010198453674092,-0.0204952843487262,0.0,0.0,0.0,-0.0088706463575363,60.0,12.481719017028809,-0.0,-7.091419718108227e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.574471187079324e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001159477906185,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.446839299518615e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000100824101537,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0004782638570759,285.17364501953125,294.1499938964844,294.8500061035156,292.5518798828125,295.1684265136719,294.90411376953125,285.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201981058344,8.225838676878539e-09,0.0010201899567618,-0.0206013731658458,0.0,0.0,0.0,-0.008890719152987,60.0,12.45614528656006,-0.0,-7.096237908399416e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.574471187079324e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001159477906185,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.446839299518615e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000100824101537,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0004782638570759,285.17364501953125,294.1499938964844,294.8500061035156,292.5518798828125,295.1684265136719,294.90411376953125,285.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201981058344,8.225838676878539e-09,0.0010201899567618,-0.0206013731658458,0.0,0.0,0.0,-0.008890719152987,60.0,12.45614528656006,-0.0,-7.096237908399416e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.576670709066092e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0001159744206233,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,7.44854987715371e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.00010084726091,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004783737240359,285.1729431152344,294.1499938964844,294.8295593261719,292.543212890625,295.1625671386719,294.8851318359375,285.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253175032280069e-09,0.0010204249992966,-0.0206729602068662,0.0,0.0,0.0,-0.0089042773470282,60.0,12.428874969482422,-0.0,-7.099490773043726e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.576759475748986e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001159754901891,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.448618271155283e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001008481922326,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004783781478181,285.17291259765625,294.1499938964844,294.8286437988281,292.5428161621094,295.1623229980469,294.88433837890625,285.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204428108409,8.254272820806818e-09,0.001020434545353,-0.0206758342683315,0.0,0.0,0.0,-0.0089048231020569,60.0,12.427738189697266,-0.0,-7.099621512907106e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.577992022968827e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001159904204541,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.449577242368832e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000100861172541,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0004784397315233,285.1725158691406,294.1499938964844,294.8046569824219,292.5313720703125,295.1553649902344,294.8617858886719,285.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205714497715,8.269562812301956e-09,0.0010205631842836,-0.0207158792763948,0.0,0.0,0.0,-0.0089123919606208,60.0,12.390817642211914,-0.0,-7.101441212853389e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.577992022968827e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001159904204541,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.449577242368832e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000100861172541,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0004784397315233,285.1725158691406,294.1499938964844,294.8046569824219,292.5313720703125,295.1553649902344,294.8617858886719,285.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205714497715,8.269562812301956e-09,0.0010205631842836,-0.0207158792763948,0.0,0.0,0.0,-0.0089123919606208,60.0,12.390817642211914,-0.0,-7.101441212853389e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.578681783750652e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001159987659775,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.450112752849236e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001008684266707,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0004784741904586,285.1722717285156,294.1499938964844,294.791748046875,292.5247802734375,295.1519775390625,294.8506164550781,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206438601016,8.278116858662088e-09,0.0010206355946138,-0.0207382813096046,0.0,0.0,0.0,-0.0089166294783353,60.0,12.372987747192385,-0.0,-7.102459420593733e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.57921802182682e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001160052634077,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.45053039281629e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001008740800898,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004785009950865,285.1720886230469,294.1499938964844,294.7782592773437,292.5177001953125,295.1484375,294.83892822265625,285.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284768426847222e-09,0.0010206926381215,-0.0207557007670402,0.0,0.0,0.0,-0.008919927291572,60.0,12.35361099243164,-0.0,-7.10325096520137e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.580072219250724e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001160156025434,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.451194687746465e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001008830658975,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004785436904057,285.1718139648437,294.1499938964844,294.7495422363281,292.5019226074219,295.14111328125,294.8145446777344,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295342190933752e-09,0.0010207840241491,-0.0207833908498287,0.0,0.0,0.0,-0.0089251743629574,60.0,12.312482833862305,-0.0,-7.1045093363864e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.580072219250724e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001160156025434,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.451194687746465e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001008830658975,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004785436904057,285.1718139648437,294.1499938964844,294.7495422363281,292.5019226074219,295.14111328125,294.8145446777344,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295342190933752e-09,0.0010207840241491,-0.0207833908498287,0.0,0.0,0.0,-0.0089251743629574,60.0,12.312482833862305,-0.0,-7.1045093363864e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.580537880538031e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001160212341346,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.45155630283989e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001008879698929,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004785669443663,285.1716613769531,294.1499938964844,294.71875,292.4842529296875,295.1332092285156,294.7880554199219,285.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208410676568,8.301074494454497e-09,0.001020832802169,-0.0207984000444412,0.0,0.0,0.0,-0.00892801489681,60.0,12.266512870788574,-0.0,-7.105192167955465e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.580537880538031e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001160212341346,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.45155630283989e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001008879698929,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004785669443663,285.1716613769531,294.1499938964844,294.71875,292.4842529296875,295.1332092285156,294.7880554199219,285.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208410676568,8.301074494454497e-09,0.001020832802169,-0.0207984000444412,0.0,0.0,0.0,-0.00892801489681,60.0,12.266512870788574,-0.0,-7.105192167955465e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.58077289396897e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001160240644821,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.451738201780245e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001008904364425,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004785786732099,285.171630859375,294.1499938964844,294.6860046386719,292.4648132324219,295.1249084472656,294.760009765625,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208656312897,8.303929099895413e-09,0.0010208572493866,-0.0208058785647153,0.0,0.0,0.0,-0.0089294305071234,60.0,12.217373847961426,-0.0,-7.10553180738316e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.58077289396897e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001160240644821,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.451738201780245e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001008904364425,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004785786732099,285.171630859375,294.1499938964844,294.6860046386719,292.4648132324219,295.1249084472656,294.760009765625,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208656312897,8.303929099895413e-09,0.0010208572493866,-0.0208058785647153,0.0,0.0,0.0,-0.0089294305071234,60.0,12.217373847961426,-0.0,-7.10553180738316e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
