time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.58074742811732e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.000116023751616,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.451717829098925e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001008901599561,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0004785773926414,285.1717224121094,294.1499938964844,294.6514587402344,292.4437561035156,295.1160888671875,294.7301940917969,285.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208622552454,8.303544518639683e-09,0.0010208539897575,-0.0208048708736896,0.0,0.0,0.0,-0.0089292395859956,60.0,12.164708137512209,-0.0,-7.105485622105334e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.58074742811732e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.000116023751616,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.451717829098925e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001008901599561,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0004785773926414,285.1717224121094,294.1499938964844,294.6514587402344,292.4437561035156,295.1160888671875,294.7301940917969,285.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208622552454,8.303544518639683e-09,0.0010208539897575,-0.0208048708736896,0.0,0.0,0.0,-0.0089292395859956,60.0,12.164708137512209,-0.0,-7.105485622105334e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.580637561157346e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001160224273917,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,7.451632700394839e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001008890030789,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004785719502251,285.1718139648437,294.1499938964844,294.63360595703125,292.43267822265625,295.1114501953125,294.7144775390625,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849798806,8.302146525807075e-09,0.0010208415333181,-0.0208012107759714,0.0,0.0,0.0,-0.0089285438880324,60.0,12.136966705322266,-0.0,-7.105319355105166e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.58049058681354e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001160206375061,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.451517740264535e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001008874532999,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.000478564586956,285.1719665527344,294.1499938964844,294.6153259277344,292.4212646484375,295.1066589355469,294.6984558105469,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208337334915,8.300276910233606e-09,0.0010208254680037,-0.020796313881874,0.0,0.0,0.0,-0.0089276172220706,60.0,12.108634948730469,-0.0,-7.105096955228873e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.58009040914476e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001160157917183,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.451206329278648e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001008832332445,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004785445926245,285.1722717285156,294.1499938964844,294.5777587890625,292.3974914550781,295.09686279296875,294.6656494140625,285.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207911254838,8.29522850409603e-09,0.0010207828599959,-0.0207830909639596,0.0,0.0,0.0,-0.0089251166209578,60.0,12.050614356994627,-0.0,-7.10449583607442e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.58009040914476e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001160157917183,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.451206329278648e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001008832332445,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004785445926245,285.1722717285156,294.1499938964844,294.5777587890625,292.3974914550781,295.09686279296875,294.6656494140625,285.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207911254838,8.29522850409603e-09,0.0010207828599959,-0.0207830909639596,0.0,0.0,0.0,-0.0089251166209578,60.0,12.050614356994627,-0.0,-7.10449583607442e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.579487959854303e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001160084939328,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.450737757608294e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001008768958854,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004785145574714,285.1727294921875,294.1499938964844,294.53887939453125,292.37255859375,295.0864562988281,294.6314392089844,285.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207261657342,8.287663888495445e-09,0.001020717783831,-0.0207632835954427,0.0,0.0,0.0,-0.0089213652536273,60.0,11.989952087402344,-0.0,-7.103595578428212e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.579487959854303e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001160084939328,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.450737757608294e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001008768958854,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004785145574714,285.1727294921875,294.1499938964844,294.53887939453125,292.37255859375,295.0864562988281,294.6314392089844,285.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207261657342,8.287663888495445e-09,0.001020717783831,-0.0207632835954427,0.0,0.0,0.0,-0.0089213652536273,60.0,11.989952087402344,-0.0,-7.103595578428212e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.57875745370984e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001159996463684,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,7.450169505318627e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001008691979222,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004784780612681,285.1732788085937,294.1499938964844,294.4989318847656,292.3466491699219,295.0755310058594,294.59588623046875,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206477018073,8.278498775382559e-09,0.0010206394363194,-0.0207392815500497,0.0,0.0,0.0,-0.0089168213307857,60.0,11.927181243896484,-0.0,-7.10250489532882e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.57875745370984e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001159996463684,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,7.450169505318627e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001008691979222,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004784780612681,285.1732788085937,294.1499938964844,294.4989318847656,292.3466491699219,295.0755310058594,294.59588623046875,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206477018073,8.278498775382559e-09,0.0010206394363194,-0.0207392815500497,0.0,0.0,0.0,-0.0089168213307857,60.0,11.927181243896484,-0.0,-7.10250489532882e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.577953460393474e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001159898965852,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.449543772963807e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001008607287076,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.000478437897982,285.1739196777344,294.1499938964844,294.4580078125,292.3199462890625,295.0642395019531,294.5595397949219,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268415285783703e-09,0.0010205536382272,-0.0207128748297691,0.0,0.0,0.0,-0.0089118247851729,60.0,11.863338470458984,-0.0,-7.101304788648123e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.577953460393474e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001159898965852,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.449543772963807e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001008607287076,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.000478437897982,285.1739196777344,294.1499938964844,294.4580078125,292.3199462890625,295.0642395019531,294.5595397949219,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268415285783703e-09,0.0010205536382272,-0.0207128748297691,0.0,0.0,0.0,-0.0089118247851729,60.0,11.863338470458984,-0.0,-7.101304788648123e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.577475429978222e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001159841121989,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.449171971529722e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0001008556937449,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0004784140328411,285.17431640625,294.1499938964844,294.4372253417969,292.30633544921875,295.0581970214844,294.5404663085937,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205104481428,8.262429851413344e-09,0.001020502182655,-0.0206971988081932,0.0,0.0,0.0,-0.0089088566601276,60.0,11.830044746398926,-0.0,-7.100592114284154e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.576990123605356e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0001159782259492,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,7.448793621733785e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001008505714708,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004783897602465,285.1747436523437,294.1499938964844,294.41632080078125,292.2925720214844,295.0520324707031,294.52117919921875,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020458410494,8.256346717416818e-09,0.0010204501450061,-0.0206812694668769,0.0,0.0,0.0,-0.0089058401063084,60.0,11.796541213989258,-0.0,-7.099868071236416e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.575996227795258e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0001159661842393,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.448020915035158e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001008401086437,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004783401382155,285.1756286621094,294.1499938964844,294.3739929199219,292.2646789550781,295.0394592285156,294.4822082519531,285.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203521233052,8.243906002292078e-09,0.0010203438578173,-0.0206486899405717,0.0,0.0,0.0,-0.0088996728882193,60.0,11.729101181030272,-0.0,-7.098388010717829e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.575996227795258e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0001159661842393,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.448020915035158e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001008401086437,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004783401382155,285.1756286621094,294.1499938964844,294.3739929199219,292.2646789550781,295.0394592285156,294.4822082519531,285.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203521233052,8.243906002292078e-09,0.0010203438578173,-0.0206486899405717,0.0,0.0,0.0,-0.0088996728882193,60.0,11.729101181030272,-0.0,-7.098388010717829e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.57497177296318e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0001159537714556,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.447223470080644e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001008293111226,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004782889736816,285.1766357421875,294.1499938964844,294.33123779296875,292.2364501953125,295.0263366699219,294.4424133300781,285.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231078929554771e-09,0.0010202341945841,-0.0206150971353054,0.0,0.0,0.0,-0.0088933147490024,60.0,11.660818099975586,-0.0,-7.096861764921415e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.57497177296318e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0001159537714556,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.447223470080644e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001008293111226,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004782889736816,285.1766357421875,294.1499938964844,294.33123779296875,292.2364501953125,295.0263366699219,294.4424133300781,285.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231078929554771e-09,0.0010202341945841,-0.0206150971353054,0.0,0.0,0.0,-0.0088933147490024,60.0,11.660818099975586,-0.0,-7.096861764921415e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.573940769769251e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001159412859124,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.446421659551561e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001008184553938,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004782374890055,285.177734375,294.1499938964844,294.2882080078125,292.20806884765625,295.0127258300781,294.4019775390625,285.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,-0.0088869184255599,60.0,11.591980934143066,-0.0,-7.095326282069436e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.573940769769251e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001159412859124,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.446421659551561e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001008184553938,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004782374890055,285.177734375,294.1499938964844,294.2882080078125,292.20806884765625,295.0127258300781,294.4019775390625,285.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,-0.0088869184255599,60.0,11.591980934143066,-0.0,-7.095326282069436e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.572930866852404e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0001159290477517,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.445635128533468e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001008078179438,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004781870520673,285.1789245605469,294.1499938964844,294.2450866699219,292.1796264648437,294.99859619140625,294.36102294921875,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200240649282,8.205530477312095e-09,0.0010200157994404,-0.020548190921545,0.0,0.0,0.0,-0.0088806496933102,60.0,11.522887229919434,-0.0,-7.093822773640569e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.572930866852404e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0001159290477517,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.445635128533468e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001008078179438,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004781870520673,285.1789245605469,294.1499938964844,294.2450866699219,292.1796264648437,294.99859619140625,294.36102294921875,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200240649282,8.205530477312095e-09,0.0010200157994404,-0.020548190921545,0.0,0.0,0.0,-0.0088806496933102,60.0,11.522887229919434,-0.0,-7.093822773640569e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.572449198458344e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001159232124336,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.445260416716337e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001008027393254,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0004781629831995,285.1795959472656,294.1499938964844,294.2235107421875,292.1654357910156,294.9913024902344,294.34033203125,285.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019972609356,8.199499745842331e-09,0.0010199643438681,-0.0205323975533247,0.0,0.0,0.0,-0.0088776601478457,60.0,11.488360404968262,-0.0,-7.09310512547745e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.571981354383752e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001159175517386,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.444896618835628e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.000100797820778,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004781396419275,285.1802673339844,294.1499938964844,294.2019958496094,292.1513061523437,294.98388671875,294.3196105957031,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193646650056507e-09,0.0010199144016951,-0.0205170679837465,0.0,0.0,0.0,-0.0088747590780258,60.0,11.453898429870604,-0.0,-7.092408793596405e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.571088594384491e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001159067323897,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.444201764883474e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001007884129649,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004780950257554,285.181640625,294.1499938964844,294.1591491699219,292.123291015625,294.96881103515625,294.2780456542969,285.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198269737884,8.182463595574063e-09,0.0010198187083005,-0.0204877816140651,0.0,0.0,0.0,-0.0088692149147391,60.0,11.385164260864258,-0.0,-7.091078657595062e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.571088594384491e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001159067323897,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.444201764883474e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001007884129649,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004780950257554,285.181640625,294.1499938964844,294.1591491699219,292.123291015625,294.96881103515625,294.2780456542969,285.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198269737884,8.182463595574063e-09,0.0010198187083005,-0.0204877816140651,0.0,0.0,0.0,-0.0088692149147391,60.0,11.385164260864258,-0.0,-7.091078657595062e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.570311522111297e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001158973173005,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.443597132805735e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001007802275125,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004780562303494,285.1831359863281,294.1499938964844,294.1166687011719,292.0957336425781,294.9532775878906,294.23638916015625,285.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019743620418,8.172724719202051e-09,0.0010197354713454,-0.0204622764140367,0.0,0.0,0.0,-0.0088643869385123,60.0,11.31709098815918,-0.0,-7.089920472935773e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.570311522111297e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001158973173005,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.443597132805735e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001007802275125,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004780562303494,285.1831359863281,294.1499938964844,294.1166687011719,292.0957336425781,294.9532775878906,294.23638916015625,285.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019743620418,8.172724719202051e-09,0.0010197354713454,-0.0204622764140367,0.0,0.0,0.0,-0.0088643869385123,60.0,11.31709098815918,-0.0,-7.089920472935773e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.569675603415816e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001158896120614,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.44310236768797e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001007735263556,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004780244780704,285.1847229003906,294.1499938964844,294.0747375488281,292.0687866210937,294.93731689453125,294.1947937011719,285.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196754010394,8.164746212457885e-09,0.0010196672519668,-0.0204413831233978,0.0,0.0,0.0,-0.0088604316115379,60.0,11.250000953674316,-0.0,-7.088971898383535e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.569675603415816e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001158896120614,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.44310236768797e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001007735263556,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004780244780704,285.1847229003906,294.1499938964844,294.0747375488281,292.0687866210937,294.93731689453125,294.1947937011719,285.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196754010394,8.164746212457885e-09,0.0010196672519668,-0.0204413831233978,0.0,0.0,0.0,-0.0088604316115379,60.0,11.250000953674316,-0.0,-7.088971898383535e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.569196845404804e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001158838058472,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,7.442729838658124e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.000100768476841,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0004780005547218,285.1864013671875,294.1499938964844,294.0335693359375,292.0426025390625,294.92095947265625,294.1533508300781,285.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196239454671,8.158723474593899e-09,0.0010196157963946,-0.0204256102442741,0.0,0.0,0.0,-0.0088574457913637,60.0,11.18405055999756,-0.0,-7.08825567130589e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.569196845404804e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001158838058472,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,7.442729838658124e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.000100768476841,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0004780005547218,285.1864013671875,294.1499938964844,294.0335693359375,292.0426025390625,294.92095947265625,294.1533508300781,285.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196239454671,8.158723474593899e-09,0.0010196157963946,-0.0204256102442741,0.0,0.0,0.0,-0.0088574457913637,60.0,11.18405055999756,-0.0,-7.08825567130589e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.569068060955031e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001158822487923,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,7.442629430443048e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001007671235129,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0004779941518791,285.1872863769531,294.1499938964844,294.0132751464844,292.02984619140625,294.9125671386719,294.1328430175781,285.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196100920438,8.157096331729008e-09,0.0010196019429713,-0.0204213485121727,0.0,0.0,0.0,-0.0088566401973366,60.0,11.152016639709473,-0.0,-7.088062403681762e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.56897929427214e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001158811719506,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.442560308845714e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001007661921903,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.000477989698993,285.1882019042969,294.1499938964844,293.9932556152344,292.0173645019531,294.9040832519531,294.1124267578125,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.15596301606547e-09,0.0010195925133302,-0.0204183794558048,0.0,0.0,0.0,-0.0088560795411467,60.0,11.120363235473633,-0.0,-7.087927400561966e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.568915993440896e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.000115880400699,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.442510832333937e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001007655155262,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004779865557793,285.1900634765625,294.1499938964844,293.9540100097656,291.9931945800781,294.8869323730469,294.0718688964844,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195930954068,8.155117470209916e-09,0.0010195849463343,-0.0204161666333675,0.0,0.0,0.0,-0.008855658583343,60.0,11.057968139648438,-0.0,-7.087827214036224e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.568915993440896e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.000115880400699,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.442510832333937e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001007655155262,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004779865557793,285.1900634765625,294.1499938964844,293.9540100097656,291.9931945800781,294.8869323730469,294.0718688964844,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195930954068,8.155117470209916e-09,0.0010195849463343,-0.0204161666333675,0.0,0.0,0.0,-0.008855658583343,60.0,11.057968139648438,-0.0,-7.087827214036224e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.569145186105744e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001158831801149,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.442689093295485e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001007679311442,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004779980226885,285.1920166015625,294.1499938964844,293.9159851074219,291.97027587890625,294.8694152832031,294.0320129394531,285.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196170769631,8.157925002194588e-09,0.0010196089278906,-0.0204235184937715,0.0,0.0,0.0,-0.0088570499792695,60.0,10.998016357421877,-0.0,-7.088161169122031e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.569145186105744e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001158831801149,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.442689093295485e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001007679311442,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004779980226885,285.1920166015625,294.1499938964844,293.9159851074219,291.97027587890625,294.8694152832031,294.0320129394531,285.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196170769631,8.157925002194588e-09,0.0010196089278906,-0.0204235184937715,0.0,0.0,0.0,-0.0088570499792695,60.0,10.998016357421877,-0.0,-7.088161169122031e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.569664689479396e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001158894592663,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,7.443092908943072e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001007733953883,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0004780239542014,285.1940612792969,294.1499938964844,293.8793334960937,291.94879150390625,294.8515625,293.9930114746094,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196719085797,8.164339426741662e-09,0.0010196637595072,-0.0204403176903724,0.0,0.0,0.0,-0.0088602304458618,60.0,10.940689086914062,-0.0,-7.088923581477502e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
