time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.569664689479396e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001158894592663,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,7.443092908943072e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001007733953883,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0004780239542014,285.1940612792969,294.1499938964844,293.8793334960937,291.94879150390625,294.8515625,293.9930114746094,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196719085797,8.164339426741662e-09,0.0010196637595072,-0.0204403176903724,0.0,0.0,0.0,-0.0088602304458618,60.0,10.940689086914062,-0.0,-7.088923581477502e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.570499241817744e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001158995655714,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.443741924362257e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001007821847451,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004780656599905,285.1961975097656,294.1499938964844,293.84423828125,291.9288635253906,294.8334350585937,293.9550170898437,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197603842243,8.174687593509589e-09,0.0010197522351518,-0.0204674173146486,0.0,0.0,0.0,-0.0088653601706027,60.0,10.886298179626465,-0.0,-7.09015424149584e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.570499241817744e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001158995655714,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.443741924362257e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001007821847451,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004780656599905,285.1961975097656,294.1499938964844,293.84423828125,291.9288635253906,294.8334350585937,293.9550170898437,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197603842243,8.174687593509589e-09,0.0010197522351518,-0.0204674173146486,0.0,0.0,0.0,-0.0088653601706027,60.0,10.886298179626465,-0.0,-7.09015424149584e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.571081318426876e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001159066086984,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.444193761330098e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001007883111014,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0004780947347171,285.19732666015625,294.1499938964844,293.82733154296875,291.9195251464844,294.82421875,293.9366149902344,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198224335908,8.181912036775431e-09,0.0010198142845183,-0.0204863380640745,0.0,0.0,0.0,-0.0088689429685473,60.0,10.86071491241455,-0.0,-7.091013287663372e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.571728151058778e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001159144449047,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.444697257597e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001007951213978,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004781270690727,285.1984558105469,294.1499938964844,293.8108825683594,291.9106750488281,294.8149719238281,293.9184875488281,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198914678767,8.189951827830555e-09,0.0010198832023888,-0.0205073915421962,0.0,0.0,0.0,-0.0088729299604892,60.0,10.835837364196776,-0.0,-7.09196896764297e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.573203715262936e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001159323073807,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.445844676112756e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001008106555673,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0004782007890753,285.2007751464844,294.1499938964844,293.7794189453125,291.89434814453125,294.79638671875,293.88287353515625,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200478136539,8.208283830413166e-09,0.001020039548166,-0.0205553993582725,0.0,0.0,0.0,-0.0088820150122046,60.0,10.787755012512209,-0.0,-7.09414962329902e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.573203715262936e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001159323073807,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.445844676112756e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001008106555673,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0004782007890753,285.2007751464844,294.1499938964844,293.7794189453125,291.89434814453125,294.79638671875,293.88287353515625,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200478136539,8.208283830413166e-09,0.001020039548166,-0.0205553993582725,0.0,0.0,0.0,-0.0088820150122046,60.0,10.787755012512209,-0.0,-7.09414962329902e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.575112926540896e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.000115955430374,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.447329699061811e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001008307663141,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004782961623277,285.20318603515625,294.1499938964844,293.75,291.880126953125,294.777587890625,293.848876953125,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23202395139333e-09,0.001020242460072,-0.0206175725907087,0.0,0.0,0.0,-0.00889378413558,60.0,10.74399471282959,-0.0,-7.096974030673664e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.575112926540896e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.000115955430374,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.447329699061811e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001008307663141,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004782961623277,285.20318603515625,294.1499938964844,293.75,291.880126953125,294.777587890625,293.848876953125,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23202395139333e-09,0.001020242460072,-0.0206175725907087,0.0,0.0,0.0,-0.00889378413558,60.0,10.74399471282959,-0.0,-7.096974030673664e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.577247692504898e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001159812745754,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.448989344993606e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001008532417472,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0004784027987625,285.2056579589844,294.1499938964844,293.721923828125,291.8681030273437,294.7586364746094,293.81622314453125,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204777354374,8.258570716179747e-09,0.0010204694699496,-0.0206870939582586,0.0,0.0,0.0,-0.0089069446548819,60.0,10.704340934753418,-0.0,-7.100133103676853e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.577247692504898e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001159812745754,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.448989344993606e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001008532417472,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0004784027987625,285.2056579589844,294.1499938964844,293.721923828125,291.8681030273437,294.7586364746094,293.81622314453125,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204777354374,8.258570716179747e-09,0.0010204694699496,-0.0206870939582586,0.0,0.0,0.0,-0.0089069446548819,60.0,10.704340934753418,-0.0,-7.100133103676853e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.579506877344102e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001160086249001,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.450746488757432e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001008770195767,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004785156343132,285.208251953125,294.1499938964844,293.6943359375,291.8582763671875,294.739501953125,293.7847595214844,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207179002463,8.286663799594862e-09,0.0010207096347585,-0.0207606647163629,0.0,0.0,0.0,-0.0089208707213401,60.0,10.668790817260742,-0.0,-7.103476207248606e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.579506877344102e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001160086249001,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.450746488757432e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001008770195767,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004785156343132,285.208251953125,294.1499938964844,293.6943359375,291.8582763671875,294.739501953125,293.7847595214844,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207179002463,8.286663799594862e-09,0.0010207096347585,-0.0207606647163629,0.0,0.0,0.0,-0.0089208707213401,60.0,10.668790817260742,-0.0,-7.103476207248606e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.58066593739204e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001160226674983,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,7.451647979905829e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001008892286336,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0004785735800396,285.2095947265625,294.1499938964844,293.6807556152344,291.8541564941406,294.7298889160156,293.7695617675781,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301088705309212e-09,0.0010208329185843,-0.0207984391599893,0.0,0.0,0.0,-0.008928021416068,60.0,10.652996063232422,-0.0,-7.105193589040938e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.581832273397596e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.000116036782856,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.452554564224556e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.00010090151045,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0004786318168044,285.2109375,294.1499938964844,293.66729736328125,291.8505554199219,294.72021484375,293.7545471191406,285.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209652828052,8.315591770724495e-09,0.0010209570173174,-0.0208364203572273,0.0,0.0,0.0,-0.0089352121576666,60.0,10.63803768157959,-0.0,-7.106920207888835e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.584172221366316e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.000116065122711,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.454374281223863e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001009261468425,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0004787486977875,285.21368408203125,294.1499938964844,293.6407470703125,291.84478759765625,294.7008361816406,293.7249450683594,285.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212141787633,8.344700042073327e-09,0.0010212057968601,-0.0209126472473144,0.0,0.0,0.0,-0.0089496411383152,60.0,10.609823226928713,-0.0,-7.110386235353874e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.584172221366316e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.000116065122711,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.454374281223863e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001009261468425,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0004787486977875,285.21368408203125,294.1499938964844,293.6407470703125,291.84478759765625,294.7008361816406,293.7249450683594,285.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212141787633,8.344700042073327e-09,0.0010212057968601,-0.0209126472473144,0.0,0.0,0.0,-0.0089496411383152,60.0,10.609823226928713,-0.0,-7.110386235353874e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.58649834501557e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001160932879429,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,7.456183811882511e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001009506377158,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004788649093825,285.2165222167969,294.1499938964844,293.61474609375,291.8408508300781,294.6813049316406,293.6961975097656,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214615613222,8.373633342273479e-09,0.001021453179419,-0.02098841778934,0.0,0.0,0.0,-0.0089639853686094,60.0,10.585383415222168,-0.0,-7.113832367622308e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.58649834501557e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001160932879429,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,7.456183811882511e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001009506377158,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004788649093825,285.2165222167969,294.1499938964844,293.61474609375,291.8408508300781,294.6813049316406,293.6961975097656,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214615613222,8.373633342273479e-09,0.001021453179419,-0.02098841778934,0.0,0.0,0.0,-0.0089639853686094,60.0,10.585383415222168,-0.0,-7.113832367622308e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.58877062657848e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001161207983386,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.457951141986996e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001009745683404,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004789784434251,285.21942138671875,294.1499938964844,293.5892639160156,291.8386535644531,294.6617126464844,293.668212890625,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401901396837275e-09,0.0010216948576271,-0.0210624430328607,0.0,0.0,0.0,-0.008977998048067,60.0,10.564410209655762,-0.0,-7.117199629647075e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.58877062657848e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001161207983386,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.457951141986996e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001009745683404,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004789784434251,285.21942138671875,294.1499938964844,293.5892639160156,291.8386535644531,294.6617126464844,293.668212890625,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401901396837275e-09,0.0010216948576271,-0.0210624430328607,0.0,0.0,0.0,-0.008977998048067,60.0,10.564410209655762,-0.0,-7.117199629647075e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.590954141458496e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001161472391686,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.459648622898385e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001009975603665,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0004790874954778,285.222412109375,294.1499938964844,293.5643310546875,291.83807373046875,294.6419982910156,293.64093017578125,285.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219354880973,8.429058340198026e-09,0.0010219271061941,-0.0211335606873035,0.0,0.0,0.0,-0.0089914612472057,60.0,10.54664134979248,-0.0,-7.120436151808462e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.590954141458496e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001161472391686,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.459648622898385e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001009975603665,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0004790874954778,285.222412109375,294.1499938964844,293.5643310546875,291.83807373046875,294.6419982910156,293.64093017578125,285.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219354880973,8.429058340198026e-09,0.0010219271061941,-0.0211335606873035,0.0,0.0,0.0,-0.0089914612472057,60.0,10.54664134979248,-0.0,-7.120436151808462e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.591985872248188e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001161597319878,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.46045116102323e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001010084233712,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004791390383616,285.22393798828125,294.1499938964844,293.55206298828125,291.8383483886719,294.632080078125,293.62762451171875,285.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220451513305,8.441888965649014e-09,0.0010220367694273,-0.0211671628057956,0.0,0.0,0.0,-0.0089978212490677,60.0,10.539234161376951,-0.0,-7.121965239775818e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.592989226803184e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0001161718755611,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.46123114367947e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001010189807857,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004791891551576,285.2254943847656,294.1499938964844,293.5399169921875,291.8389892578125,294.6221923828125,293.6144714355469,285.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221517877653,8.45436698426738e-09,0.0010221432894468,-0.0211998373270034,0.0,0.0,0.0,-0.0090040070936083,60.0,10.53244400024414,-0.0,-7.123452405721764e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.594920265953988e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001161952604888,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.462732901331037e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001010393170872,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004792856052517,285.2286376953125,294.1499938964844,293.5160827636719,291.84130859375,294.6023254394531,293.5885009765625,285.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223572608083,8.478378887843974e-09,0.0010223487624898,-0.0212627202272415,0.0,0.0,0.0,-0.0090159112587571,60.0,10.520090103149414,-0.0,-7.126314471861407e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.594920265953988e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001161952604888,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.462732901331037e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001010393170872,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004792856052517,285.2286376953125,294.1499938964844,293.5160827636719,291.84130859375,294.6023254394531,293.5885009765625,285.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223572608083,8.478378887843974e-09,0.0010223487624898,-0.0212627202272415,0.0,0.0,0.0,-0.0090159112587571,60.0,10.520090103149414,-0.0,-7.126314471861407e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.59664976107888e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001162162079708,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.4640782258939e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001010575288091,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004793720436282,285.2318725585937,294.1499938964844,293.4927673339844,291.8448791503906,294.5823669433594,293.56317138671875,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225411970168,8.499889680990691e-09,0.0010225326986983,-0.0213190484791994,0.0,0.0,0.0,-0.0090265749022364,60.0,10.51037883758545,-0.0,-7.1288795311375e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.59664976107888e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001162162079708,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.4640782258939e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001010575288091,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004793720436282,285.2318725585937,294.1499938964844,293.4927673339844,291.8448791503906,294.5823669433594,293.56317138671875,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225411970168,8.499889680990691e-09,0.0010225326986983,-0.0213190484791994,0.0,0.0,0.0,-0.0090265749022364,60.0,10.51037883758545,-0.0,-7.1288795311375e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.598171891411766e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001162346306955,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.465261296601966e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001010735504678,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004794480628333,285.23516845703125,294.1499938964844,293.4700012207031,291.849609375,294.5624084472656,293.5384826660156,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227030143141,8.518806993151884e-09,0.0010226945159956,-0.0213685873895883,0.0,0.0,0.0,-0.0090359533205628,60.0,10.503016471862791,-0.0,-7.131135504323538e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.598171891411766e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001162346306955,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.465261296601966e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001010735504678,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004794480628333,285.23516845703125,294.1499938964844,293.4700012207031,291.849609375,294.5624084472656,293.5384826660156,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227030143141,8.518806993151884e-09,0.0010226945159956,-0.0213685873895883,0.0,0.0,0.0,-0.0090359533205628,60.0,10.503016471862791,-0.0,-7.131135504323538e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.59946628427133e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001162503031082,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.466268289135769e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001010871783364,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004795127024408,285.238525390625,294.1499938964844,293.44781494140625,291.8553771972656,294.5423889160156,293.514404296875,285.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228405008092,8.534888351618974e-09,0.0010228320024907,-0.0214107017964124,0.0,0.0,0.0,-0.0090439263731241,60.0,10.497739791870115,-0.0,-7.133053259167357e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.59946628427133e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001162503031082,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.466268289135769e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001010871783364,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004795127024408,285.238525390625,294.1499938964844,293.44781494140625,291.8553771972656,294.5423889160156,293.514404296875,285.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228405008092,8.534888351618974e-09,0.0010228320024907,-0.0214107017964124,0.0,0.0,0.0,-0.0090439263731241,60.0,10.497739791870115,-0.0,-7.133053259167357e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.599992336006836e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0001162566768471,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.466677197953686e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001010927226161,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0004795390123035,285.2402648925781,294.1499938964844,293.4369201660156,291.858642578125,294.5323486328125,293.502685546875,285.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228963801637,8.541428009323226e-09,0.0010228877654299,-0.0214278250932693,0.0,0.0,0.0,-0.0090471673756837,60.0,10.4960355758667,-0.0,-7.133833435091219e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.600469638826326e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001162624539574,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.46704827179201e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001010977503028,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004795628774445,285.24200439453125,294.1499938964844,293.4261779785156,291.8620910644531,294.5223388671875,293.4910888671875,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229469044134,8.547353935739466e-09,0.0010229382896795,-0.0214433446526527,0.0,0.0,0.0,-0.0090501038357615,60.0,10.494706153869627,-0.0,-7.1345404251133e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.60129837039858e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.000116272480227,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.467692194040865e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001011064669,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0004796042339876,285.2455139160156,294.1499938964844,293.4051513671875,291.86962890625,294.50225830078125,293.4682312011719,285.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023035030812,8.557630160055396e-09,0.0010230264160782,-0.0214702542871236,0.0,0.0,0.0,-0.0090552000328898,60.0,10.492777824401855,-0.0,-7.135766111332488e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.60129837039858e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.000116272480227,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.467692194040865e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001011064669,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0004796042339876,285.2455139160156,294.1499938964844,293.4051513671875,291.86962890625,294.50225830078125,293.4682312011719,285.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023035030812,8.557630160055396e-09,0.0010230264160782,-0.0214702542871236,0.0,0.0,0.0,-0.0090552000328898,60.0,10.492777824401855,-0.0,-7.135766111332488e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.601806232240052e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001162786356871,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.468087278539315e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001011118147289,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004796296416316,285.24908447265625,294.1499938964844,293.3846740722656,291.8778686523437,294.4822082519531,293.44598388671875,285.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230888146907,8.563921127802132e-09,0.0010230803163722,-0.0214867275208234,0.0,0.0,0.0,-0.0090583190321922,60.0,10.49234390258789,-0.0,-7.136517155004185e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.601806232240052e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001162786356871,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.468087278539315e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001011118147289,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004796296416316,285.24908447265625,294.1499938964844,293.3846740722656,291.8778686523437,294.4822082519531,293.44598388671875,285.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230888146907,8.563921127802132e-09,0.0010230803163722,-0.0214867275208234,0.0,0.0,0.0,-0.0090583190321922,60.0,10.49234390258789,-0.0,-7.136517155004185e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
