time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.60198594839312e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001162808039225,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,7.468226976925507e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001011137064779,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004796386056113,285.25274658203125,294.1499938964844,293.36474609375,291.88671875,294.4621276855469,293.4243469238281,285.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231075575575,8.566114928498791e-09,0.001023099059239,-0.0214924719184637,0.0,0.0,0.0,-0.0090594058856368,60.0,10.493123054504396,-0.0,-7.136778634730946e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.60198594839312e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001162808039225,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,7.468226976925507e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001011137064779,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004796386056113,285.25274658203125,294.1499938964844,293.36474609375,291.88671875,294.4621276855469,293.4243469238281,285.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231075575575,8.566114928498791e-09,0.001023099059239,-0.0214924719184637,0.0,0.0,0.0,-0.0090594058856368,60.0,10.493123054504396,-0.0,-7.136778634730946e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.60179095272906e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001162784465122,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.468075637007132e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001011116546578,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.000479628884932,285.2564697265625,294.1499938964844,293.345458984375,291.8960266113281,294.44207763671875,293.4033508300781,285.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230864863842,8.563650233384124e-09,0.0010230779880657,-0.0214860178530216,0.0,0.0,0.0,-0.0090581839904189,60.0,10.494857788085938,-0.0,-7.13648447003834e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.60179095272906e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001162784465122,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.468075637007132e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001011116546578,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.000479628884932,285.2564697265625,294.1499938964844,293.345458984375,291.8960266113281,294.44207763671875,293.4033508300781,285.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230864863842,8.563650233384124e-09,0.0010230779880657,-0.0214860178530216,0.0,0.0,0.0,-0.0090581839904189,60.0,10.494857788085938,-0.0,-7.13648447003834e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.601491183275356e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001162748085334,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.467842078767717e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001011084896163,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004796138964593,285.25836181640625,294.1499938964844,293.33599853515625,291.9008483886719,294.4320678710937,293.3931579589844,285.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230541229248,8.559889685955113e-09,0.0010230456246063,-0.0214761700481176,0.0,0.0,0.0,-0.0090563185513019,60.0,10.49607753753662,-0.0,-7.136036117572075e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.601110650692136e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001162702028523,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.46754594729282e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001011044878396,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004795949207618,285.26025390625,294.1499938964844,293.32672119140625,291.90576171875,294.42205810546875,293.38311767578125,285.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230132611468,8.555131714160781e-09,0.001023004646413,-0.0214637108147144,0.0,0.0,0.0,-0.0090539585798978,60.0,10.49742031097412,-0.0,-7.135468393926203e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.60013785515912e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001162584158009,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.466789247700945e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001010942360153,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.000479546317365,285.2641296386719,294.1499938964844,293.30859375,291.9157409667969,294.402099609375,293.3633117675781,285.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229096515104,8.542968110702986e-09,0.0010229010367766,-0.0214318595826625,0.0,0.0,0.0,-0.0090479310601949,60.0,10.500306129455566,-0.0,-7.134017465659781e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.60013785515912e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001162584158009,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.466789247700945e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001010942360153,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.000479546317365,285.2641296386719,294.1499938964844,293.30859375,291.9157409667969,294.402099609375,293.3633117675781,285.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229096515104,8.542968110702986e-09,0.0010229010367766,-0.0214318595826625,0.0,0.0,0.0,-0.0090479310601949,60.0,10.500306129455566,-0.0,-7.134017465659781e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.598633187124506e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001162401895271,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.465618546120822e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001010783889796,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004794711421709,285.2680358886719,294.1499938964844,293.29107666015625,291.9259338378906,294.3821716308594,293.3441467285156,285.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227489983662,8.524180472591071e-09,0.0010227405000478,-0.0213826596736907,0.0,0.0,0.0,-0.0090386178344488,60.0,10.503439903259276,-0.0,-7.131776413871195e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.598633187124506e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001162401895271,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.465618546120822e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001010783889796,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004794711421709,285.2680358886719,294.1499938964844,293.29107666015625,291.9259338378906,294.3821716308594,293.3441467285156,285.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227489983662,8.524180472591071e-09,0.0010227405000478,-0.0213826596736907,0.0,0.0,0.0,-0.0090386178344488,60.0,10.503439903259276,-0.0,-7.131776413871195e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.596675226930528e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0001162164771812,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,7.464095688192174e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001010577689157,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0004793733533006,285.2720031738281,294.1499938964844,293.274169921875,291.9361572265625,294.3622741699219,293.3256530761719,285.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225401492789,8.499746684265121e-09,0.0010225316509604,-0.0213186759501695,0.0,0.0,0.0,-0.0090265050530433,60.0,10.506624221801758,-0.0,-7.128862478111841e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.596675226930528e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0001162164771812,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,7.464095688192174e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001010577689157,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0004793733533006,285.2720031738281,294.1499938964844,293.274169921875,291.9361572265625,294.3622741699219,293.3256530761719,285.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225401492789,8.499746684265121e-09,0.0010225316509604,-0.0213186759501695,0.0,0.0,0.0,-0.0090265050530433,60.0,10.506624221801758,-0.0,-7.128862478111841e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.594273433322088e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001161873879027,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.462227222276852e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001010324776871,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004792533873114,285.27606201171875,294.1499938964844,293.2578430175781,291.94635009765625,294.34246826171875,293.3077697753906,285.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222839191555,8.469786649811795e-09,0.0010222754208371,-0.0212402176111936,0.0,0.0,0.0,-0.0090116523206233,60.0,10.509652137756348,-0.0,-7.125290579779175e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.594273433322088e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001161873879027,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.462227222276852e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001010324776871,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004792533873114,285.27606201171875,294.1499938964844,293.2578430175781,291.94635009765625,294.34246826171875,293.3077697753906,285.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222839191555,8.469786649811795e-09,0.0010222754208371,-0.0212402176111936,0.0,0.0,0.0,-0.0090116523206233,60.0,10.509652137756348,-0.0,-7.125290579779175e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.59286480792798e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001161703257821,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.461131463060156e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001010176420095,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004791830433532,285.2781066894531,294.1499938964844,293.2499389648437,291.9513854980469,294.3326110839844,293.2991638183594,285.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221333941444,8.452216704313287e-09,0.0010221250122413,-0.0211942065507173,0.0,0.0,0.0,-0.009002941660583,60.0,10.510992050170898,-0.0,-7.123195899794156e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.591382695361972e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001161523759947,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.459978951374069e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001010020350804,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0004791090032085,285.2801818847656,294.1499938964844,293.2421569824219,291.9563903808594,294.3227844238281,293.2906799316406,285.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219750693067,8.433730158685648e-09,0.0010219666874036,-0.0211457945406436,0.0,0.0,0.0,-0.0089937755838036,60.0,10.512243270874023,-0.0,-7.120992506770564e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.58823220571503e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001161142281489,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.457528408849612e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0001009688639896,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0004789516387972,285.2843322753906,294.1499938964844,293.2270812988281,291.9661865234375,294.3031616210937,293.2740173339844,286.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216395603492,8.394446915360732e-09,0.0010216311784461,-0.0210429225116968,0.0,0.0,0.0,-0.008974302560091,60.0,10.514496803283691,-0.0,-7.116311451227375e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.58823220571503e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001161142281489,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.457528408849612e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0001009688639896,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0004789516387972,285.2843322753906,294.1499938964844,293.2270812988281,291.9661865234375,294.3031616210937,293.2740173339844,286.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216395603492,8.394446915360732e-09,0.0010216311784461,-0.0210429225116968,0.0,0.0,0.0,-0.008974302560091,60.0,10.514496803283691,-0.0,-7.116311451227375e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.584664076101036e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001160710162366,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.454753358615562e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001009312836686,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004787734360434,285.2885437011719,294.1499938964844,293.212646484375,291.9756164550781,294.2836303710937,293.2580261230469,286.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212591150775,8.349953617425854e-09,0.0010212507331743,-0.0209264047443866,0.0,0.0,0.0,-0.0089522460475564,60.0,10.515955924987791,-0.0,-7.11101151296134e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.584664076101036e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001160710162366,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.454753358615562e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001009312836686,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004787734360434,285.2885437011719,294.1499938964844,293.212646484375,291.9756164550781,294.2836303710937,293.2580261230469,286.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212591150775,8.349953617425854e-09,0.0010212507331743,-0.0209264047443866,0.0,0.0,0.0,-0.0089522460475564,60.0,10.515955924987791,-0.0,-7.11101151296134e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.580783807905392e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001160240208264,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.451734563801438e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001008904218906,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004785796045325,285.2928161621094,294.1499938964844,293.1988220214844,291.9845886230469,294.26422119140625,293.2427062988281,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208453750237,8.301570986191109e-09,0.0010208371095359,-0.0207997001707553,0.0,0.0,0.0,-0.0089282607659697,60.0,10.516547203063965,-0.0,-7.105251143002533e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.580783807905392e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001160240208264,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.451734563801438e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001008904218906,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004785796045325,285.2928161621094,294.1499938964844,293.1988220214844,291.9845886230469,294.26422119140625,293.2427062988281,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208453750237,8.301570986191109e-09,0.0010208371095359,-0.0207997001707553,0.0,0.0,0.0,-0.0089282607659697,60.0,10.516547203063965,-0.0,-7.105251143002533e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.576637239661068e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000115973794891,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.44850913179107e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000100846744317,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0004783724434673,285.2971496582031,294.1499938964844,293.1856689453125,291.9930114746094,294.24493408203125,293.2279968261719,286.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204032296314,8.249863903131427e-09,0.0010203949641436,-0.0206642914563417,0.0,0.0,0.0,-0.0089026279747486,60.0,10.516117095947266,-0.0,-7.099097132368115e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.576637239661068e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000115973794891,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.44850913179107e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000100846744317,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0004783724434673,285.2971496582031,294.1499938964844,293.1856689453125,291.9930114746094,294.24493408203125,293.2279968261719,286.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204032296314,8.249863903131427e-09,0.0010203949641436,-0.0206642914563417,0.0,0.0,0.0,-0.0089026279747486,60.0,10.516117095947266,-0.0,-7.099097132368115e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.574454452376811e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.000115947361337,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.446811650879681e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001008237668429,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004782634205184,285.2993469238281,294.1499938964844,293.1793212890625,291.9969787597656,294.2353515625,293.2209777832031,286.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201703989878,8.222653669065494e-09,0.0010201621334999,-0.0205930341035127,0.0,0.0,0.0,-0.0088891377672553,60.0,10.515314102172852,-0.0,-7.095859189121256e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.572236012900248e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001159204985015,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,7.445086521329358e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.000100800403743,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004781526222359,285.3015441894531,294.1499938964844,293.1731262207031,292.0007629394531,294.2257995605469,293.2140808105469,286.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199338430538,8.194998457611291e-09,0.001019925577566,-0.0205206088721752,0.0,0.0,0.0,-0.0088754277676343,60.0,10.514243125915527,-0.0,-7.092569376254687e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.56771764322184e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001158657760242,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.441571506205946e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001007528189802,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0004779269220307,285.30596923828125,294.1499938964844,293.1612243652344,292.0077819824219,294.206787109375,293.2006225585937,286.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194522328674,8.13866662952023e-09,0.0010194440837949,-0.0203730836510658,0.0,0.0,0.0,-0.0088475020602345,60.0,10.511483192443848,-0.0,-7.085871089884678e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.56771764322184e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001158657760242,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.441571506205946e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001007528189802,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0004779269220307,285.30596923828125,294.1499938964844,293.1612243652344,292.0077819824219,294.206787109375,293.2006225585937,286.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194522328674,8.13866662952023e-09,0.0010194440837949,-0.0203730836510658,0.0,0.0,0.0,-0.0088475020602345,60.0,10.511483192443848,-0.0,-7.085871089884678e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.563062485540286e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001158094019046,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.437950989697129e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001007038008538,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004776944115292,285.3104858398437,294.1499938964844,293.1499938964844,292.0138854980469,294.1878967285156,293.1878356933594,286.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189560707658,8.080633939755444e-09,0.0010189479216933,-0.0202211029827594,0.0,0.0,0.0,-0.0088187335059046,60.0,10.507128715515137,-0.0,-7.078973851548653e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.563062485540286e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001158094019046,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.437950989697129e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001007038008538,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004776944115292,285.3104858398437,294.1499938964844,293.1499938964844,292.0138854980469,294.1878967285156,293.1878356933594,286.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189560707658,8.080633939755444e-09,0.0010189479216933,-0.0202211029827594,0.0,0.0,0.0,-0.0088187335059046,60.0,10.507128715515137,-0.0,-7.078973851548653e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.559020691085608e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001157604565378,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.43480704841204e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001006612365017,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0004774924891535,285.31500244140625,294.1499938964844,293.1401672363281,292.01910400390625,294.1692199707031,293.1759033203125,286.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185251012444,8.030240472578498e-09,0.0010185170685872,-0.020089128986001,0.0,0.0,0.0,-0.0087937517091631,60.0,10.501627922058104,-0.0,-7.07298681845714e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.559020691085608e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001157604565378,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.43480704841204e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001006612365017,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0004774924891535,285.31500244140625,294.1499938964844,293.1401672363281,292.01910400390625,294.1692199707031,293.1759033203125,286.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185251012444,8.030240472578498e-09,0.0010185170685872,-0.020089128986001,0.0,0.0,0.0,-0.0087937517091631,60.0,10.501627922058104,-0.0,-7.07298681845714e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.555941505823284e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.000115723159979,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.432411803165451e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001006288075586,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004773386754095,285.3196105957031,294.1499938964844,293.1323547363281,292.0234680175781,294.1507263183594,293.1650390625,286.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181968100368,7.991840078602763e-09,0.0010181887773796,-0.0199885610491037,0.0,0.0,0.0,-0.008774715475738,60.0,10.495412826538086,-0.0,-7.06842655517903e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.555941505823284e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.000115723159979,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.432411803165451e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001006288075586,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004773386754095,285.3196105957031,294.1499938964844,293.1323547363281,292.0234680175781,294.1507263183594,293.1650390625,286.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181968100368,7.991840078602763e-09,0.0010181887773796,-0.0199885610491037,0.0,0.0,0.0,-0.008774715475738,60.0,10.495412826538086,-0.0,-7.06842655517903e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.554924326948822e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001157108417828,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.431620906572789e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0001006180900731,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004772878892254,285.3219299316406,294.1499938964844,293.1291809082031,292.0253601074219,294.1416015625,293.1602783203125,286.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180886602029,7.979151561698927e-09,0.0010180806275457,-0.0199553314596414,0.0,0.0,0.0,-0.0087684271857142,60.0,10.492013931274414,-0.0,-7.066920204579219e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,9.554050484439358e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0001157002552645,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,7.430940604535863e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001006088932626,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0004772442334797,285.3242492675781,294.1499938964844,293.1264343261719,292.0270690917969,294.13250732421875,293.15576171875,286.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179959936067,7.968250059775528e-09,0.0010179879609495,-0.019926780834794,0.0,0.0,0.0,-0.0087630255147814,60.0,10.488539695739746,-0.0,-7.065625595714664e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.552765550324692e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001156846919911,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,7.429940887959674e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001005953527055,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004771800304297,285.3289489746094,294.1499938964844,293.12225341796875,292.0299072265625,294.1144714355469,293.1473999023437,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178578086197,7.952203340266806e-09,0.0010178497759625,-0.019884755834937,0.0,0.0,0.0,-0.0087550655007362,60.0,10.481380462646484,-0.0,-7.063721341182827e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.552765550324692e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001156846919911,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,7.429940887959674e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001005953527055,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004771800304297,285.3289489746094,294.1499938964844,293.12225341796875,292.0299072265625,294.1144714355469,293.1473999023437,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178578086197,7.952203340266806e-09,0.0010178497759625,-0.019884755834937,0.0,0.0,0.0,-0.0087550655007362,60.0,10.481380462646484,-0.0,-7.063721341182827e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,9.55255381995812e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001156821235781,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.429776451317593e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001005931262625,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004771694657392,285.33367919921875,294.1499938964844,293.11968994140625,292.0321044921875,294.0967712402344,293.14068603515625,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178348748013,7.949534364115607e-09,0.0010178268421441,-0.0198777671903371,0.0,0.0,0.0,-0.0087537420913577,60.0,10.473682403564451,-0.0,-7.063404439122678e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
