time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,9.55255381995812e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001156821235781,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.429776451317593e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001005931262625,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004771694657392,285.33367919921875,294.1499938964844,293.11968994140625,292.0321044921875,294.0967712402344,293.14068603515625,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178348748013,7.949534364115607e-09,0.0010178268421441,-0.0198777671903371,0.0,0.0,0.0,-0.0087537420913577,60.0,10.473682403564451,-0.0,-7.063404439122678e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.55303548835218e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001156879588961,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,7.430151163134724e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001005981976049,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.000477193534607,285.3384704589844,294.1499938964844,293.1185913085937,292.0336608886719,294.079345703125,293.1353759765625,286.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178859811276,7.955504699452831e-09,0.0010178779484704,-0.0198934022337198,0.0,0.0,0.0,-0.0087567018344998,60.0,10.465615272521973,-0.0,-7.064112850230232e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.55303548835218e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001156879588961,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,7.430151163134724e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001005981976049,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.000477193534607,285.3384704589844,294.1499938964844,293.1185913085937,292.0336608886719,294.079345703125,293.1353759765625,286.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178859811276,7.955504699452831e-09,0.0010178779484704,-0.0198934022337198,0.0,0.0,0.0,-0.0087567018344998,60.0,10.465615272521973,-0.0,-7.064112850230232e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.554186544846743e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001157018923549,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.431046105921268e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001006103120744,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.000477251043776,285.34332275390625,294.1499938964844,293.1187744140625,292.03466796875,294.062255859375,293.1314392089844,286.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180082172155,7.9698132537942e-09,0.0010180003009736,-0.019930874928832,0.0,0.0,0.0,-0.0087637947872281,60.0,10.457155227661133,-0.0,-7.065811757911433e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.554186544846743e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001157018923549,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.431046105921268e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001006103120744,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.000477251043776,285.34332275390625,294.1499938964844,293.1187744140625,292.03466796875,294.062255859375,293.1314392089844,286.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180082172155,7.9698132537942e-09,0.0010180003009736,-0.019930874928832,0.0,0.0,0.0,-0.0087637947872281,60.0,10.457155227661133,-0.0,-7.065811757911433e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.555045835440978e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001157122969743,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,7.43171403883025e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001006193633656,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004772939428221,285.34576416015625,294.1499938964844,293.11932373046875,292.03497314453125,294.0538635253906,293.130126953125,286.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180999524891,7.980502481075291e-09,0.0010180919198319,-0.0199588686227798,0.0,0.0,0.0,-0.0087690949440002,60.0,10.452733993530272,-0.0,-7.067080787237502e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.55599534790963e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001157238002633,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,7.432453276123852e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001006293678074,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004773414111696,285.34820556640625,294.1499938964844,293.1201477050781,292.0351257324219,294.0455627441406,293.12908935546875,286.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182013502344,7.992325024019921e-09,0.0010181933175772,-0.0199898313730955,0.0,0.0,0.0,-0.0087749576196074,60.0,10.448243141174316,-0.0,-7.068484109140627e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.558130113873632e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001157496517407,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.434112922055647e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001006518432404,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004774480476044,285.3531494140625,294.1499938964844,293.1224975585937,292.0351257324219,294.02911376953125,293.1275939941406,286.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428010866,8.01889044055315e-09,0.0010184199782088,-0.0200594048947095,0.0,0.0,0.0,-0.0087881246581673,60.0,10.4390869140625,-0.0,-7.071638918887403e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.558130113873632e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001157496517407,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.434112922055647e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001006518432404,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004774480476044,285.3531494140625,294.1499938964844,293.1224975585937,292.0351257324219,294.02911376953125,293.1275939941406,286.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428010866,8.01889044055315e-09,0.0010184199782088,-0.0200594048947095,0.0,0.0,0.0,-0.0087881246581673,60.0,10.4390869140625,-0.0,-7.071638918887403e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.56076182774268e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001157815131591,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.436159648932517e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.000100679550087,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004775795096065,285.3581237792969,294.1499938964844,293.1257629394531,292.0346984863281,294.0130310058594,293.1273498535156,286.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018707989715,8.05164734885011e-09,0.0010186999570578,-0.0201451927423477,0.0,0.0,0.0,-0.0088043631985783,60.0,10.429468154907228,-0.0,-7.075529850908424e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.56076182774268e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001157815131591,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.436159648932517e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.000100679550087,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004775795096065,285.3581237792969,294.1499938964844,293.1257629394531,292.0346984863281,294.0130310058594,293.1273498535156,286.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018707989715,8.05164734885011e-09,0.0010186999570578,-0.0201451927423477,0.0,0.0,0.0,-0.0088043631985783,60.0,10.429468154907228,-0.0,-7.075529850908424e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.563669300405309e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.000115816721518,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.438421016559005e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.0001007101673167,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0004777247668243,285.3631286621094,294.1499938964844,293.1297302246094,292.0339050292969,293.9971618652344,293.1277770996094,286.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190174216404,8.087843283988151e-09,0.0010190092725679,-0.0202399864792823,0.0,0.0,0.0,-0.0088223060593009,60.0,10.419515609741213,-0.0,-7.07983076608798e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.563669300405309e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.000115816721518,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.438421016559005e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.0001007101673167,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0004777247668243,285.3631286621094,294.1499938964844,293.1297302246094,292.0339050292969,293.9971618652344,293.1277770996094,286.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190174216404,8.087843283988151e-09,0.0010190092725679,-0.0202399864792823,0.0,0.0,0.0,-0.0088223060593009,60.0,10.419515609741213,-0.0,-7.07983076608798e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.56531657720916e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001158366721938,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.439702312694862e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001007275131996,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0004778070142492,285.3657531738281,294.1499938964844,293.1320495605469,292.0333557128906,293.98907470703125,293.1285095214844,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191928595304,8.108349547342186e-09,0.0010191847104579,-0.0202936884015798,0.0,0.0,0.0,-0.0088324723765254,60.0,10.414154052734377,-0.0,-7.082267217128901e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.566864900989458e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001158554223366,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,7.44090648368001e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0001007438186206,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004778844013344,285.3681945800781,294.1499938964844,293.13427734375,292.03277587890625,293.981689453125,293.1293640136719,286.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193577036261,8.127631900833876e-09,0.0010193495545536,-0.0203441865742206,0.0,0.0,0.0,-0.0088420314714312,60.0,10.409131050109863,-0.0,-7.084559427994463e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,9.568528912495822e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001158755767391,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,7.442200876539573e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001007613391266,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004779675218742,285.3707580566406,294.1499938964844,293.1367492675781,292.0321044921875,293.97412109375,293.1305847167969,286.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195348877459,8.148349550651801e-09,0.0010195267386734,-0.0203984417021274,0.0,0.0,0.0,-0.0088523020967841,60.0,10.403782844543455,-0.0,-7.087022169116608e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.570211841491982e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001158959494205,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,7.443509093718603e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001007790560834,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004780515737365,285.3733215332031,294.1499938964844,293.1392822265625,292.0313720703125,293.9666442871094,293.13201904296875,286.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197140509262,8.169297238680429e-09,0.0010197059018537,-0.0204533021897077,0.0,0.0,0.0,-0.0088626872748136,60.0,10.398344993591309,-0.0,-7.089513331948184e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.573598799761383e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0001159369639935,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.446143717970699e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0001008147228276,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.000478220754303,285.3784484863281,294.1499938964844,293.1445617675781,292.0297546386719,293.951904296875,293.13525390625,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200747055932,8.21146883822621e-09,0.0010200664401054,-0.0205637421458959,0.0,0.0,0.0,-0.008883592672646,60.0,10.387267112731934,-0.0,-7.094529053119913e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.573598799761383e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0001159369639935,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.446143717970699e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0001008147228276,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.000478220754303,285.3784484863281,294.1499938964844,293.1445617675781,292.0297546386719,293.951904296875,293.13525390625,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200747055932,8.21146883822621e-09,0.0010200664401054,-0.0205637421458959,0.0,0.0,0.0,-0.008883592672646,60.0,10.387267112731934,-0.0,-7.094529053119913e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.576965385349467e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001159777311841,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,7.448761607520282e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.000100850178569,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0004783889453392,285.3836364746094,294.1499938964844,293.1499938964844,292.0279541015625,293.9374389648437,293.1389465332031,286.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253386418743958e-09,0.0010204248828813,-0.0206735171377658,0.0,0.0,0.0,-0.0089043732732534,60.0,10.375733375549316,-0.0,-7.099516352582216e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.576965385349467e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001159777311841,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,7.448761607520282e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.000100850178569,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0004783889453392,285.3836364746094,294.1499938964844,293.1499938964844,292.0279541015625,293.9374389648437,293.1389465332031,286.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253386418743958e-09,0.0010204248828813,-0.0206735171377658,0.0,0.0,0.0,-0.0089043732732534,60.0,10.375733375549316,-0.0,-7.099516352582216e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.580216283211485e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001160170941147,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.451290002791211e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001008844046737,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0004785513156093,285.3888854980469,294.1499938964844,293.1554260253906,292.0260009765625,293.92333984375,293.1431579589844,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207793675363,8.293860709329692e-09,0.0010207709856331,-0.0207795109599828,0.0,0.0,0.0,-0.0089244386181235,60.0,10.363842964172363,-0.0,-7.104333121787931e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.580216283211485e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001160170941147,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.451290002791211e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001008844046737,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0004785513156093,285.3888854980469,294.1499938964844,293.1554260253906,292.0260009765625,293.92333984375,293.1431579589844,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207793675363,8.293860709329692e-09,0.0010207709856331,-0.0207795109599828,0.0,0.0,0.0,-0.0089244386181235,60.0,10.363842964172363,-0.0,-7.104333121787931e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.583255450706928e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001160538959084,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.453653961420059e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001009164116112,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0004787031502928,285.3941650390625,294.1499938964844,293.16070556640625,292.02398681640625,293.9095764160156,293.147705078125,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211028857156,8.331698886365757e-09,0.0010210946202278,-0.0208785999566316,0.0,0.0,0.0,-0.0089431963860988,60.0,10.35157585144043,-0.0,-7.10883796273265e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.583255450706928e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001160538959084,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.453653961420059e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001009164116112,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0004787031502928,285.3941650390625,294.1499938964844,293.16070556640625,292.02398681640625,293.9095764160156,293.147705078125,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211028857156,8.331698886365757e-09,0.0010210946202278,-0.0208785999566316,0.0,0.0,0.0,-0.0089431963860988,60.0,10.35157585144043,-0.0,-7.10883796273265e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.584674262441696e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001160710817202,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,7.454757724190131e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001009313491522,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.00047877401812,285.3968200683594,294.1499938964844,293.16326904296875,292.02294921875,293.9028625488281,293.1500549316406,286.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212539928033,8.349365643312012e-09,0.0010212456109002,-0.0209248661994934,0.0,0.0,0.0,-0.0089519545435905,60.0,10.345304489135742,-0.0,-7.110941879773236e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.585998486727476e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001160871179308,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,7.455787272192538e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001009452971629,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0004788401711266,285.39947509765625,294.1499938964844,293.16571044921875,292.0219421386719,293.8962097167969,293.1524353027344,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213949717581,8.365849346603227e-09,0.0010213865898549,-0.0209680330008268,0.0,0.0,0.0,-0.0089601259678602,60.0,10.338932991027832,-0.0,-7.112905109352141e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.588347165845336e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001161155523732,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,7.457613537553698e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001009700208669,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0004789574886672,285.40484619140625,294.1499938964844,293.1702575683594,292.0199279785156,293.8831481933594,293.1571350097656,286.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216450318694,8.395081962930817e-09,0.0010216365335509,-0.021044585853815,0.0,0.0,0.0,-0.0089746182784438,60.0,10.32592487335205,-0.0,-7.116387479300101e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.588347165845336e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001161155523732,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,7.457613537553698e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001009700208669,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0004789574886672,285.40484619140625,294.1499938964844,293.1702575683594,292.0199279785156,293.8831481933594,293.1571350097656,286.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216450318694,8.395081962930817e-09,0.0010216365335509,-0.021044585853815,0.0,0.0,0.0,-0.0089746182784438,60.0,10.32592487335205,-0.0,-7.116387479300101e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.590241825208068e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001161385007435,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,7.459087646566331e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0001009899788186,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0004790521343238,285.4102478027344,294.1499938964844,293.1742553710937,292.0179748535156,293.87042236328125,293.1616516113281,286.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218466632068,8.418663988152275e-09,0.0010218382813036,-0.0211063418537378,0.0,0.0,0.0,-0.0089863091707229,60.0,10.312564849853516,-0.0,-7.119196965277298e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.590241825208068e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001161385007435,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,7.459087646566331e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0001009899788186,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0004790521343238,285.4102478027344,294.1499938964844,293.1742553710937,292.0179748535156,293.87042236328125,293.1616516113281,286.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218466632068,8.418663988152275e-09,0.0010218382813036,-0.0211063418537378,0.0,0.0,0.0,-0.0089863091707229,60.0,10.312564849853516,-0.0,-7.119196965277298e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.591553680365904e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.000116154384159,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,7.46010773582384e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001010037885862,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.00047911767615,285.41571044921875,294.1499938964844,293.177490234375,292.0161437988281,293.8580017089844,293.16583251953125,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219862451776,8.434982490257426e-09,0.0010219777468591,-0.0211490746587514,0.0,0.0,0.0,-0.008994398638606,60.0,10.298836708068848,-0.0,-7.121141720745072e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.591553680365904e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.000116154384159,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,7.46010773582384e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001010037885862,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.00047911767615,285.41571044921875,294.1499938964844,293.177490234375,292.0161437988281,293.8580017089844,293.16583251953125,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219862451776,8.434982490257426e-09,0.0010219777468591,-0.0211490746587514,0.0,0.0,0.0,-0.008994398638606,60.0,10.298836708068848,-0.0,-7.121141720745072e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.591904381522907e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001161586333182,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,7.460380584234372e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001010074847727,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0004791351966559,285.41900634765625,294.1499938964844,293.17901611328125,292.01513671875,293.8507385253906,293.1679992675781,286.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220233816653,8.439339893584474e-09,0.0010220149997621,-0.0211604870855808,0.0,0.0,0.0,-0.0089965583756566,60.0,10.29037380218506,-0.0,-7.121661127484914e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.5921364845708e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001161614418379,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,7.460561027983204e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001010099294944,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0004791468090843,285.42120361328125,294.1499938964844,293.17987060546875,292.0144958496094,293.84588623046875,293.16943359375,286.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220481781288,8.442221144377982e-09,0.0010220396798104,-0.0211680326610803,0.0,0.0,0.0,-0.008997987024486,60.0,10.284730911254885,-0.0,-7.122004319626285e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.592056449037044e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001161604741355,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.460498454747722e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001010090782074,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,0.0004791427927557,285.4239501953125,294.1499938964844,293.1806945800781,292.0137634277344,293.8399658203125,293.1708984375,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441206844622684e-09,0.0010220305994153,-0.0211653765290975,0.0,0.0,0.0,-0.0089974822476506,60.0,10.277511596679688,-0.0,-7.121883527361207e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.591864363756032e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001161581385531,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,7.46034857002087e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001010070554912,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0004791331884916,285.4267272949219,294.1499938964844,293.18121337890625,292.0130920410156,293.8340759277344,293.17218017578125,286.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438798104748457e-09,0.0010220097610726,-0.0211590677499771,0.0,0.0,0.0,-0.0089962873607873,60.0,10.270221710205078,-0.0,-7.12159646809596e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.591054549673572e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001161483378382,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.459719199687243e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001009985280688,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,0.0004790927632711,285.4322814941406,294.1499938964844,293.1814270019531,292.011962890625,293.8224182128906,293.17437744140625,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219332762062,8.42868885797543e-09,0.001021924894303,-0.021132593974471,0.0,0.0,0.0,-0.0089912833645939,60.0,10.25549030303955,-0.0,-7.12039138761611e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.591054549673572e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001161483378382,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.459719199687243e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001009985280688,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,0.0004790927632711,285.4322814941406,294.1499938964844,293.1814270019531,292.011962890625,293.8224182128906,293.17437744140625,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219332762062,8.42868885797543e-09,0.001021924894303,-0.021132593974471,0.0,0.0,0.0,-0.0089912833645939,60.0,10.25549030303955,-0.0,-7.12039138761611e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
