time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.589048568159342e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001161240361398,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.458158506779e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001009773986879,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.000478992529679,285.4378967285156,294.1499938964844,293.1802978515625,292.0111694335937,293.8109741210937,293.175537109375,286.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217181406915,8.403664431000381e-09,0.0010217097587883,-0.0210670623928308,0.0,0.0,0.0,-0.008978871628642,60.0,10.240424156188965,-0.0,-7.11740995029686e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.589048568159342e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001161240361398,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.458158506779e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001009773986879,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.000478992529679,285.4378967285156,294.1499938964844,293.1802978515625,292.0111694335937,293.8109741210937,293.175537109375,286.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217181406915,8.403664431000381e-09,0.0010217097587883,-0.0210670623928308,0.0,0.0,0.0,-0.008978871628642,60.0,10.240424156188965,-0.0,-7.11740995029686e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.586291707819328e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001160906467703,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.456013554474339e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.000100948367617,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004788548103533,285.44354248046875,294.1499938964844,293.177734375,292.0107421875,293.7996520996094,293.1759033203125,286.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214241920039,8.369289261622725e-09,0.0010214158101007,-0.0209770426154136,0.0,0.0,0.0,-0.0089618302881717,60.0,10.22512149810791,-0.0,-7.113315092510676e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.586291707819328e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001160906467703,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.456013554474339e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.000100948367617,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004788548103533,285.44354248046875,294.1499938964844,293.177734375,292.0107421875,293.7996520996094,293.1759033203125,286.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214241920039,8.369289261622725e-09,0.0010214158101007,-0.0209770426154136,0.0,0.0,0.0,-0.0089618302881717,60.0,10.22512149810791,-0.0,-7.113315092510676e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.582437633071096e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001160439787781,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,7.453016587533057e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001009077823255,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0004786623467225,285.4491882324219,294.1499938964844,293.1735534667969,292.0107727050781,293.78839111328125,293.175537109375,286.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210140608251,8.321253019971664e-09,0.0010210057953372,-0.0208512432873249,0.0,0.0,0.0,-0.0089380200952291,60.0,10.209490776062012,-0.0,-7.107593802402334e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.582437633071096e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001160439787781,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,7.453016587533057e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001009077823255,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0004786623467225,285.4491882324219,294.1499938964844,293.1735534667969,292.0107727050781,293.78839111328125,293.175537109375,286.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210140608251,8.321253019971664e-09,0.0010210057953372,-0.0208512432873249,0.0,0.0,0.0,-0.0089380200952291,60.0,10.209490776062012,-0.0,-7.107593802402334e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.57999800448306e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001160144311143,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,7.451119017787278e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001008820909191,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0004785404598806,285.4520263671875,294.1499938964844,293.1708374023437,292.0109558105469,293.7828063964844,293.1748046875,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207537561655,8.290840902702712e-09,0.0010207453742623,-0.0207716021686792,0.0,0.0,0.0,-0.0089229419827461,60.0,10.2015380859375,-0.0,-7.103973587163638e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,9.577243326930328e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001159810781246,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,7.448976248269901e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0001008530889521,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.000478402886074,285.4548645019531,294.1499938964844,293.16766357421875,292.0112609863281,293.7772521972656,293.17364501953125,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204601567238,8.256513694959722e-09,0.001020451891236,-0.0206817053258419,0.0,0.0,0.0,-0.0089059248566627,60.0,10.193525314331056,-0.0,-7.099887966433016e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.570791735313831e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001159029343398,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.443958020303398e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001007851387839,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0004780805902555,285.4605712890625,294.1499938964844,293.15985107421875,292.0122985839844,293.7662048339844,293.17022705078125,286.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197726078331,8.176099797196912e-09,0.0010197644587606,-0.020471116527915,0.0,0.0,0.0,-0.0088660605251789,60.0,10.17730712890625,-0.0,-7.090321929581479e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.570791735313831e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001159029343398,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.443958020303398e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001007851387839,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0004780805902555,285.4605712890625,294.1499938964844,293.15985107421875,292.0122985839844,293.7662048339844,293.17022705078125,286.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197726078331,8.176099797196912e-09,0.0010197644587606,-0.020471116527915,0.0,0.0,0.0,-0.0088660605251789,60.0,10.17730712890625,-0.0,-7.090321929581479e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.563124331180006e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001158100858447,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.437994645442814e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.0001007044047582,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0004776975838467,285.46630859375,294.1499938964844,293.1499938964844,292.0138854980469,293.75518798828125,293.1651611328125,286.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189554886892,8.080549562805572e-09,0.001018947456032,-0.0202208813279867,0.0,0.0,0.0,-0.0088186925277113,60.0,10.16098976135254,-0.0,-7.078963903950354e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.563124331180006e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001158100858447,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.437994645442814e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.0001007044047582,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0004776975838467,285.46630859375,294.1499938964844,293.1499938964844,292.0138854980469,293.75518798828125,293.1651611328125,286.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189554886892,8.080549562805572e-09,0.001018947456032,-0.0202208813279867,0.0,0.0,0.0,-0.0088186925277113,60.0,10.16098976135254,-0.0,-7.078963903950354e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.554306598147376e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001157032966148,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.431136327795684e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001006115417112,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0004772571264766,285.4720764160156,294.1499938964844,293.1386413574219,292.01715087890625,293.7441711425781,293.1584167480469,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180156677961,7.970660576006594e-09,0.0010180077515542,-0.0199330933392047,0.0,0.0,0.0,-0.0087642157450318,60.0,10.145514488220217,-0.0,-7.065911944437175e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.554306598147376e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001157032966148,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.431136327795684e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001006115417112,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0004772571264766,285.4720764160156,294.1499938964844,293.1386413574219,292.01715087890625,293.7441711425781,293.1584167480469,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180156677961,7.970660576006594e-09,0.0010180077515542,-0.0199330933392047,0.0,0.0,0.0,-0.0087642157450318,60.0,10.145514488220217,-0.0,-7.065911944437175e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.54777206061408e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001156241705757,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,7.426054071402177e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001005427329801,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,0.000476930727018,285.4760131835937,294.1499938964844,293.1304016113281,292.0208740234375,293.7366638183594,293.15283203125,286.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173193877562,7.889235043023746e-09,0.0010173114715144,-0.0197198465466499,0.0,0.0,0.0,-0.0087238494306802,60.0,10.137085914611816,-0.0,-7.056249273773575e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,9.544696513330564e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001155869176727,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.423661736538634e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001005103476927,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.000476777087897,285.4778747558594,294.1499938964844,293.1263732910156,292.0230407714844,293.7331237792969,293.15020751953125,286.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101699156221,7.850906591500006e-09,0.0010169837623834,-0.0196194648742675,0.0,0.0,0.0,-0.0087048485875129,60.0,10.133119583129885,-0.0,-7.051702510807446e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,9.539516031509264e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001155241916421,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,7.419632311211899e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001004557925625,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0004765183257404,285.48077392578125,294.1499938964844,293.11993408203125,292.02685546875,293.72760009765625,293.1454467773437,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164392879232,7.78635556031304e-09,0.0010164314880967,-0.0194504056125879,0.0,0.0,0.0,-0.008672846481204,60.0,10.128520965576172,-0.0,-7.044049255000574e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.534224955132232e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001154601122834,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,7.415517029585317e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001004000805551,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.000476254033856,285.48370361328125,294.1499938964844,293.1132507324219,292.0312194824219,293.7220458984375,293.1404724121094,286.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158750228583,7.720421635326602e-09,0.0010158672230318,-0.019277723506093,0.0,0.0,0.0,-0.0086401579901576,60.0,10.124262809753418,-0.0,-7.036236127078156e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,9.523391054244712e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001153289049398,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,7.407090743072331e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001002859862637,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0004757128481287,285.4895324707031,294.1499938964844,293.0993347167969,292.0414733886719,293.7109680175781,293.13018798828125,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147225111722,7.585417627353763e-09,0.0010147149441763,-0.0189241375774145,0.0,0.0,0.0,-0.0085732406005263,60.0,10.116905212402344,-0.0,-7.020251757694497e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,9.523391054244712e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001153289049398,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,7.407090743072331e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001002859862637,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0004757128481287,285.4895324707031,294.1499938964844,293.0993347167969,292.0414733886719,293.7109680175781,293.13018798828125,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147225111722,7.585417627353763e-09,0.0010147149441763,-0.0189241375774145,0.0,0.0,0.0,-0.0085732406005263,60.0,10.116905212402344,-0.0,-7.020251757694497e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.511913231108338e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001151899050455,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,7.398163143079728e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001001651180558,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0004751395026687,285.49542236328125,294.1499938964844,293.0845947265625,292.05352783203125,293.6997985839844,293.11895751953125,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134989861398,7.442386262823675e-09,0.0010134915355592,-0.0185495261102914,0.0,0.0,0.0,-0.0085023324936628,60.0,10.112774848937988,-0.0,-7.003336577326992e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.511913231108338e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001151899050455,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,7.398163143079728e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001001651180558,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0004751395026687,285.49542236328125,294.1499938964844,293.0845947265625,292.05352783203125,293.6997985839844,293.11895751953125,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134989861398,7.442386262823675e-09,0.0010134915355592,-0.0185495261102914,0.0,0.0,0.0,-0.0085023324936628,60.0,10.112774848937988,-0.0,-7.003336577326992e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.499919542577118e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001150446623796,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,7.388834637822583e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001000388219836,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004745404003188,285.50128173828125,294.1499938964844,293.069091796875,292.0671691894531,293.6885986328125,293.10693359375,286.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122212115675,7.292939141478881e-09,0.0010122138774022,-0.0181580986827611,0.0,0.0,0.0,-0.0084282467141747,60.0,10.111163139343262,-0.0,-6.985684564142502e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.499919542577118e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001150446623796,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,7.388834637822583e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001000388219836,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004745404003188,285.50128173828125,294.1499938964844,293.069091796875,292.0671691894531,293.6885986328125,293.10693359375,286.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122212115675,7.292939141478881e-09,0.0010122138774022,-0.0181580986827611,0.0,0.0,0.0,-0.0084282467141747,60.0,10.111163139343262,-0.0,-6.985684564142502e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.487431816523896e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001148934316006,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,7.37912196200341e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,9.990731632569803e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004739166179206,285.5072021484375,294.1499938964844,293.0528564453125,292.0820617675781,293.67730712890625,293.0941772460937,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108904680237,7.137328950079791e-09,0.0010108832502737,-0.017750522121787,0.0,0.0,0.0,-0.0083511043339967,60.0,10.1117582321167,-0.0,-6.967328403106876e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.487431816523896e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001148934316006,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,7.37912196200341e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,9.990731632569803e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004739166179206,285.5072021484375,294.1499938964844,293.0528564453125,292.0820617675781,293.67730712890625,293.0941772460937,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108904680237,7.137328950079791e-09,0.0010108832502737,-0.017750522121787,0.0,0.0,0.0,-0.0083511043339967,60.0,10.1117582321167,-0.0,-6.967328403106876e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,9.480992594035342e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001148154551628,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,7.374113192781806e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.983950440073386e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0004735949623864,285.5101623535156,294.1499938964844,293.0444641113281,292.0899353027344,293.6716003417969,293.08746337890625,286.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010202220641,7.057090467554872e-09,0.0010101951193064,-0.0175403580069541,0.0,0.0,0.0,-0.008311316370964,60.0,10.11289405822754,-0.0,-6.957873210922116e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.474467515246944e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001147364382632,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.369038212345913e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,9.977079753298312e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,0.0004732690576929,285.5131225585937,294.1499938964844,293.0359191894531,292.0980224609375,293.6658935546875,293.08062744140625,286.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095068719238,6.975787059104732e-09,0.0010094998870044,-0.0173274017870426,0.0,0.0,0.0,-0.0082710105925798,60.0,10.114395141601562,-0.0,-6.948297937015013e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.461171430302784e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001145754140452,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.358696893788874e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.963077172869816e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0004726048500742,285.5190734863281,294.1499938964844,293.018310546875,292.1147766113281,293.6544494628906,293.06658935546875,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810106700783081e-09,0.0010080856736749,-0.0168934259563684,0.0,0.0,0.0,-0.0081888884305953,60.0,10.11809253692627,-0.0,-6.928807039230378e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.461171430302784e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001145754140452,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.358696893788874e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.963077172869816e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0004726048500742,285.5190734863281,294.1499938964844,293.018310546875,292.1147766113281,293.6544494628906,293.06658935546875,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810106700783081e-09,0.0010080856736749,-0.0168934259563684,0.0,0.0,0.0,-0.0081888884305953,60.0,10.11809253692627,-0.0,-6.928807039230378e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.447477350477128e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001144095804193,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,7.348046347033232e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.948657680070028e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,0.0004719208518508,285.5250244140625,294.1499938964844,293.00006103515625,292.1320495605469,293.64288330078125,293.0519104003906,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639477412306861e-09,0.0010066262912005,-0.0164464823901653,0.0,0.0,0.0,-0.0081042991951107,60.0,10.122811317443848,-0.0,-6.908762628654588e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.447477350477128e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001144095804193,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,7.348046347033232e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.948657680070028e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,0.0004719208518508,285.5250244140625,294.1499938964844,293.00006103515625,292.1320495605469,293.64288330078125,293.0519104003906,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639477412306861e-09,0.0010066262912005,-0.0164464823901653,0.0,0.0,0.0,-0.0081042991951107,60.0,10.122811317443848,-0.0,-6.908762628654588e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.433484956389292e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001142401233664,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.337162242038175e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.933922410709783e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004712218651548,285.531005859375,294.1499938964844,292.9812316894531,292.1496276855469,293.6311950683594,293.03668212890625,286.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465119550824738e-09,0.0010051354765892,-0.0159897617995739,0.0,0.0,0.0,-0.0080178622156381,60.0,10.128185272216797,-0.0,-6.888309656005731e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.433484956389292e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001142401233664,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.337162242038175e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.933922410709783e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004712218651548,285.531005859375,294.1499938964844,292.9812316894531,292.1496276855469,293.6311950683594,293.03668212890625,286.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465119550824738e-09,0.0010051354765892,-0.0159897617995739,0.0,0.0,0.0,-0.0080178622156381,60.0,10.128185272216797,-0.0,-6.888309656005731e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.422668517800048e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001141091415775,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,7.328749779844657e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.92253189906478e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0004706815816462,285.5355529785156,294.1499938964844,292.96649169921875,292.1630249023437,293.6222229003906,293.0247497558594,286.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330345136973392e-09,0.0010039819171652,-0.0156367216259241,0.0,0.0,0.0,-0.0079510435461997,60.0,10.13242244720459,-0.0,-6.872521396417143e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.419233538210392e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001140675376518,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,7.326078048208728e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,9.918914292939009e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0004705099854618,285.5369873046875,294.1499938964844,292.9617919921875,292.167236328125,293.619384765625,293.02099609375,286.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287541598481994e-09,0.0010036170715466,-0.0155245950445532,0.0,0.0,0.0,-0.0079298298805952,60.0,10.133761405944824,-0.0,-6.867510649044561e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,9.41202524700202e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001139802479883,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.320471922867e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.911324741551653e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0004701499419752,285.5399780273437,294.1499938964844,292.9518737792969,292.17596435546875,293.6134338378906,293.0129089355469,286.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197728552592707e-09,0.0010028466349467,-0.0152893271297216,0.0,0.0,0.0,-0.0078852931037545,60.0,10.136451721191406,-0.0,-6.857003143068141e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.404772572452202e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.000113892419904,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,7.314830872928724e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,9.903687168844044e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0004697876574937,285.5429992675781,294.1499938964844,292.9418334960937,292.18463134765625,293.607421875,293.0047302246094,286.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107358618834269e-09,0.0010020739864557,-0.0150525970384478,0.0,0.0,0.0,-0.0078404927626252,60.0,10.139104843139648,-0.0,-6.84643879367286e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.39015590120107e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001137154031312,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,7.303462189156562e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.888294152915478e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.000469057529699,285.54901123046875,294.1499938964844,292.9213562011719,292.2015686035156,293.5953674316406,292.9881896972656,286.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925229640268981e-09,0.0010005187941715,-0.0145754870027303,0.0,0.0,0.0,-0.0077502150088548,60.0,10.144136428833008,-0.0,-6.825171539048824e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
