time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.39015590120107e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001137154031312,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,7.303462189156562e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.888294152915478e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.000469057529699,285.54901123046875,294.1499938964844,292.9213562011719,292.2015686035156,293.5953674316406,292.9881896972656,286.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925229640268981e-09,0.0010005187941715,-0.0145754870027303,0.0,0.0,0.0,-0.0077502150088548,60.0,10.144136428833008,-0.0,-6.825171539048824e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.375411173095928e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0001135368438553,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.291993824765086e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.87276725936681e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0004683209699578,285.5550537109375,294.1499938964844,292.900390625,292.2178039550781,293.5831604003906,292.97125244140625,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741505493261911e-09,0.0009989475365728,-0.0140941906720399,0.0,0.0,0.0,-0.0076591339893639,60.0,10.14802074432373,-0.0,-6.8037515177366e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.375411173095928e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0001135368438553,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.291993824765086e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.87276725936681e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0004683209699578,285.5550537109375,294.1499938964844,292.900390625,292.2178039550781,293.5831604003906,292.97125244140625,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741505493261911e-09,0.0009989475365728,-0.0140941906720399,0.0,0.0,0.0,-0.0076591339893639,60.0,10.14802074432373,-0.0,-6.8037515177366e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.36060314415954e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.000113357513328,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.280475983861834e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.857173427008092e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004675812961068,285.56109619140625,294.1499938964844,292.8789978027344,292.2331237792969,293.57080078125,292.9539794921875,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.556993087907358e-09,0.000997369759716,-0.0136108193546533,0.0,0.0,0.0,-0.0075676632113754,60.0,10.150577545166016,-0.0,-6.78227394246278e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.36060314415954e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.000113357513328,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.280475983861834e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.857173427008092e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004675812961068,285.56109619140625,294.1499938964844,292.8789978027344,292.2331237792969,293.57080078125,292.9539794921875,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.556993087907358e-09,0.000997369759716,-0.0136108193546533,0.0,0.0,0.0,-0.0075676632113754,60.0,10.150577545166016,-0.0,-6.78227394246278e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.345771832158788e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001131779063143,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.268940680660307e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.841555583989248e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004668404289986,285.5671691894531,294.1499938964844,292.857177734375,292.24725341796875,293.5583190917969,292.9364318847656,286.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195577280081e-09,0.0009957893053069,-0.0131266918033361,0.0,0.0,0.0,-0.0074760499410331,60.0,10.151389122009276,-0.0,-6.760797077731695e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.345771832158788e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001131779063143,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.268940680660307e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.841555583989248e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004668404289986,285.5671691894531,294.1499938964844,292.857177734375,292.24725341796875,293.5583190917969,292.9364318847656,286.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195577280081e-09,0.0009957893053069,-0.0131266918033361,0.0,0.0,0.0,-0.0074760499410331,60.0,10.151389122009276,-0.0,-6.760797077731695e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,9.338386735180392e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001130884702433,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,7.26319631212391e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.833778312895448e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004664715379476,285.5701904296875,294.1499938964844,292.8460998535156,292.2538146972656,293.552001953125,292.92755126953125,286.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172743482581e-09,0.0009950005915015,-0.0128856105729937,0.0,0.0,0.0,-0.0074304211884737,60.0,10.15075969696045,-0.0,-6.750114778242279e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,9.331006003776564e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.00011299909238,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,7.25745630916208e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.826006134971976e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0004661028506234,285.5732421875,294.1499938964844,292.8349609375,292.2599792480469,293.5456237792969,292.9185791015625,286.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.149595260620115,-0.0,-6.739448110693047e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,9.316252544522284e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001128204239648,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,7.245981396408752e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.810470510274172e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0004653659125324,285.5793151855469,294.1499938964844,292.8124084472656,292.27105712890625,293.5328063964844,292.90057373046875,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.145916938781738,-0.0,-6.718151723816845e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,9.316252544522284e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001128204239648,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,7.245981396408752e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.810470510274172e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0004653659125324,285.5793151855469,294.1499938964844,292.8124084472656,292.27105712890625,293.5328063964844,292.90057373046875,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.145916938781738,-0.0,-6.718151723816845e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.301630780100822e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001126433562603,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.234609074657783e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.795073128771036e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004646355228032,285.5854187011719,294.1499938964844,292.7895202636719,292.2802734375,293.5198059082031,292.8824462890625,286.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.139326095581056,-0.0,-6.697078447359672e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.301630780100822e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001126433562603,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.234609074657783e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.795073128771036e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004646355228032,285.5854187011719,294.1499938964844,292.7895202636719,292.2802734375,293.5198059082031,292.8824462890625,286.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.139326095581056,-0.0,-6.697078447359672e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.287176362704486e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001124683039961,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,7.223366264952347e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.779851097846404e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0004639134858734,285.5915222167969,294.1499938964844,292.766357421875,292.287353515625,293.5066833496094,292.8641662597656,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141035296022,60.0,10.129408836364746,-0.0,-6.676278019313031e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.287176362704486e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001124683039961,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,7.223366264952347e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.779851097846404e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0004639134858734,285.5915222167969,294.1499938964844,292.766357421875,292.287353515625,293.5066833496094,292.8641662597656,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141035296022,60.0,10.129408836364746,-0.0,-6.676278019313031e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,9.27521105040796e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001123234033002,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,7.214059587568045e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.767251322045922e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004633158096112,285.5966796875,294.1499938964844,292.7467041015625,292.2915344238281,293.4954833984375,292.8487854003906,286.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300818772258e-09,0.0009882702725008,-0.0108233010396361,0.0,0.0,0.0,-0.0070401928387582,60.0,10.117979049682615,-0.0,-6.659085016735844e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,9.272924944525585e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001122957182815,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,7.212281343527138e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,9.764843707671388e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0004632016061805,285.59765625,294.1499938964844,292.742919921875,292.2921142578125,293.4933776855469,292.8458251953125,286.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880269644781,-0.0107486695051193,0.0,0.0,0.0,-0.0070260735228657,60.0,10.115800857543944,-0.0,-6.655802309296632e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,9.26593056647107e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0001122110188589,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,7.206841837614775e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.757478255778552e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0004628522437997,285.6007080078125,294.1499938964844,292.73114013671875,292.2935485839844,293.48663330078125,292.8366394042969,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203418061137,0.0,0.0,0.0,-0.006982865743339,60.0,10.106985092163086,-0.0,-6.645765182611285e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.259011858375744e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.000112127228931,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,7.201459811767563e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,9.750192111823708e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0004625066067092,285.6037902832031,294.1499938964844,292.7192687988281,292.2943115234375,293.4798278808594,292.8274841308594,286.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944634854793,0.0,0.0,0.0,-0.0069401273503899,60.0,10.096864700317385,-0.0,-6.635842453306395e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.245362161891536e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001119619337259,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.190843462012708e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.735818457556888e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0004618247912731,285.60992431640625,294.1499938964844,292.6954345703125,292.2937316894531,293.46612548828125,292.809326171875,286.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.07408618927002,-0.0,-6.616290448846486e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.245362161891536e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001119619337259,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.190843462012708e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.735818457556888e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0004618247912731,285.60992431640625,294.1499938964844,292.6954345703125,292.2937316894531,293.46612548828125,292.809326171875,286.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.07408618927002,-0.0,-6.616290448846486e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.231980220647527e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000111799869046,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,7.180435204645619e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.721726382849738e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0004611563344951,285.6160888671875,294.1499938964844,292.6714172363281,292.2901611328125,293.4523010253906,292.7914733886719,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.048541069030762,-0.0,-6.597149138087843e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.231980220647527e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000111799869046,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,7.180435204645619e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.721726382849738e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0004611563344951,285.6160888671875,294.1499938964844,292.6714172363281,292.2901611328125,293.4523010253906,292.7914733886719,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.048541069030762,-0.0,-6.597149138087843e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.218865307047964e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0001116410494432,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,7.170235039666295e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,9.707915887702256e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0004605012363754,285.62225341796875,294.1499938964844,292.64727783203125,292.2833251953125,293.4383850097656,292.7737121582031,286.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.01853370666504,-0.0,-6.578417810487738e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.218865307047964e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0001116410494432,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,7.170235039666295e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,9.707915887702256e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0004605012363754,285.62225341796875,294.1499938964844,292.64727783203125,292.2833251953125,293.4383850097656,292.7737121582031,286.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.01853370666504,-0.0,-6.578417810487738e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.20611128094606e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.000111486595415,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,7.160314999055117e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.694485197542237e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004598641244228,285.62841796875,294.1499938964844,292.6230163574219,292.2730407714844,293.4242858886719,292.7560119628906,286.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.982549667358398,-0.0,-6.560226495366805e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.20611128094606e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.000111486595415,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,7.160314999055117e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.694485197542237e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004598641244228,285.62841796875,294.1499938964844,292.6230163574219,292.2730407714844,293.4242858886719,292.7560119628906,286.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.982549667358398,-0.0,-6.560226495366805e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.199912165058775e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.0001114115293603,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,7.155493221944198e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.68795720837079e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0004595544887706,285.6315002441406,294.1499938964844,292.6108703613281,292.2665100097656,293.41717529296875,292.7472229003906,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.96164608001709,-0.0,-6.551393738618573e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.193787263939156e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0001113373509724,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,7.150729652494192e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,9.681507071945816e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.000459248520201,285.63458251953125,294.1499938964844,292.59869384765625,292.2590637207031,293.4100036621094,292.7384948730469,286.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,9.939630508422852,-0.0,-6.542671826537116e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,9.181771019939332e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001111918318201,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,7.141383684938774e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,9.66885345405899e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004586482828017,285.6407775878906,294.1499938964844,292.5743408203125,292.2411804199219,293.3956298828125,292.7210388183594,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.892516136169434,-0.0,-6.525579010485671e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,9.181771019939332e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001111918318201,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,7.141383684938774e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,9.66885345405899e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004586482828017,285.6407775878906,294.1499938964844,292.5743408203125,292.2411804199219,293.3956298828125,292.7210388183594,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.892516136169434,-0.0,-6.525579010485671e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.170244447886944e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001110522425733,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.132418249966577e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.656715701567008e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0004580725217238,285.64697265625,294.1499938964844,292.54998779296875,292.2191772460937,293.38104248046875,292.70379638671875,286.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.837350845336914,-0.0,-6.50920455314008e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.170244447886944e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001110522425733,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.132418249966577e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.656715701567008e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0004580725217238,285.64697265625,294.1499938964844,292.54998779296875,292.2191772460937,293.38104248046875,292.70379638671875,286.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.837350845336914,-0.0,-6.50920455314008e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.158605098491536e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001109112927224,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.12336550350301e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,9.644458623370156e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004574911145027,285.6531982421875,294.1499938964844,292.5240173339844,292.19342041015625,293.36627197265625,292.6866455078125,286.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.77596950531006,-0.0,-6.492689408332808e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.158605098491536e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001109112927224,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.12336550350301e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,9.644458623370156e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004574911145027,285.6531982421875,294.1499938964844,292.5240173339844,292.19342041015625,293.36627197265625,292.6866455078125,286.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.77596950531006,-0.0,-6.492689408332808e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,9.147539822151884e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.000110777291411,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,7.114758773241192e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.63280617725104e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004569384036585,285.6589050292969,294.1499938964844,292.4973449707031,292.1669921875,293.3523254394531,292.6704406738281,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.712262153625488,-0.0,-6.477009151240054e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.14657794055529e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001107656353269,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.114010804798454e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.631793363951148e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0004568903241306,285.6593933105469,294.1499938964844,292.49493408203125,292.1645812988281,293.35113525390625,292.6690368652344,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.706721305847168,-0.0,-6.475646330272866e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.14048941922374e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001106919080484,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,7.109275611583143e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.625381790101528e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0004565861891023,285.6625061035156,294.1499938964844,292.4792785644531,292.1490783691406,293.3434753417969,292.65985107421875,286.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.670683860778809,-0.0,-6.467027446888096e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.13436888367869e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001106177878682,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,7.104514952516183e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.618936746846884e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0004562804533634,285.6656188964844,294.1499938964844,292.4629821777344,292.1329040527344,293.33575439453125,292.65057373046875,286.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135274071851e-09,0.0009732632897794,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.633607864379885,-0.0,-6.458368773110125e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
