time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.122044139076024e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001104685288737,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,7.094928878359497e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.605957893654704e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0004556648200377,285.671875,294.1499938964844,292.4284362792969,292.0986328125,293.32012939453125,292.63201904296875,286.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.55684757232666,-0.0,-6.440951239028436e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.122044139076024e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001104685288737,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,7.094928878359497e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.605957893654704e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0004556648200377,285.671875,294.1499938964844,292.4284362792969,292.0986328125,293.32012939453125,292.63201904296875,286.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.55684757232666,-0.0,-6.440951239028436e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.1096488176845e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001103184185922,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.085288234520704e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,9.59290482569486e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0004550456651486,285.6781005859375,294.1499938964844,292.3915405273437,292.06207275390625,293.3040466308594,292.6134033203125,286.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.474722862243652,-0.0,-6.423456966331288e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.1096488176845e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001103184185922,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.085288234520704e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,9.59290482569486e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0004550456651486,285.6781005859375,294.1499938964844,292.3915405273437,292.06207275390625,293.3040466308594,292.6134033203125,286.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.474722862243652,-0.0,-6.423456966331288e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.097320435103028e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001101691304938,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.075699249980971e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.579923062119632e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0004544298572,285.6843566894531,294.1499938964844,292.3525695800781,292.0234375,293.2875366210937,292.5951232910156,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.388368606567385,-0.0,-6.406082064813745e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.097320435103028e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001101691304938,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.075699249980971e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.579923062119632e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0004544298572,285.6843566894531,294.1499938964844,292.3525695800781,292.0234375,293.2875366210937,292.5951232910156,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.388368606567385,-0.0,-6.406082064813745e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.085177589440718e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001100220761145,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.066255056997761e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,9.567135566612706e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004538232751656,285.69061279296875,294.1499938964844,292.311767578125,291.9829406738281,293.2705383300781,292.5780639648437,286.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236875372138e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.298786163330078,-0.0,-6.388990669847773e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.085177589440718e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001100220761145,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.066255056997761e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,9.567135566612706e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004538232751656,285.69061279296875,294.1499938964844,292.311767578125,291.9829406738281,293.2705383300781,292.5780639648437,286.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236875372138e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.298786163330078,-0.0,-6.388990669847773e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.079172014025973e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001099493456422,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,7.061583892209455e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,9.560811304254456e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0004535232728812,285.6937561035156,294.1499938964844,292.2907409667969,291.9621276855469,293.2619323730469,292.5702209472656,286.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.253379821777344,-0.0,-6.380545869433264e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.073196270037442e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001098769789678,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,7.056936010485515e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.554519056109712e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0004532248130999,285.6968688964844,294.1499938964844,292.2693786621094,291.94091796875,293.2532653808594,292.5619506835937,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.207393646240234,-0.0,-6.372149385924787e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.061462333193047e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001097348795155,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,7.047809776850045e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.542162297293544e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0004526386619545,285.703125,294.1499938964844,292.22564697265625,291.8975524902344,293.23565673828125,292.5457458496094,286.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.114012718200684,-0.0,-6.35567687368166e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.061462333193047e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001097348795155,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,7.047809776850045e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.542162297293544e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0004526386619545,285.703125,294.1499938964844,292.22564697265625,291.8975524902344,293.23565673828125,292.5457458496094,286.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.114012718200684,-0.0,-6.35567687368166e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.050251537701116e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001095991101465,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,7.039089541649446e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.53035632846877e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0004520786460489,285.7094116210937,294.1499938964844,292.18084716796875,291.8531494140625,293.217529296875,292.5303649902344,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900720822832227e-09,0.0009643019293434,-0.003478905884549,0.0,0.0,0.0,-0.005650654900819,60.0,9.018013954162598,-0.0,-6.339958247281174e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.050251537701116e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001095991101465,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,7.039089541649446e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.53035632846877e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0004520786460489,285.7094116210937,294.1499938964844,292.18084716796875,291.8531494140625,293.217529296875,292.5303649902344,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900720822832227e-09,0.0009643019293434,-0.003478905884549,0.0,0.0,0.0,-0.005650654900819,60.0,9.018013954162598,-0.0,-6.339958247281174e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.039574797498062e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001094698163797,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,7.030785491224378e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.519113518763334e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0004515453474596,285.7156982421875,294.1499938964844,292.1352233886719,291.8078918457031,293.19891357421875,292.5166931152344,286.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.921672821044922,-0.0,-6.325007717578046e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.039574797498062e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001094698163797,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,7.030785491224378e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.519113518763334e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0004515453474596,285.7156982421875,294.1499938964844,292.1352233886719,291.8078918457031,293.19891357421875,292.5166931152344,286.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.921672821044922,-0.0,-6.325007717578046e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.02425599633716e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0001092843012884,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,7.018870383035392e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.502981265541166e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0004507801204454,285.6916198730469,294.1499938964844,292.08905029296875,291.7621154785156,293.1701965332031,292.4994506835937,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811818065121,1.4860218611190135e-09,0.0010811802931129,-0.0028255854267627,0.0,0.0,0.0,-0.006145772524178,60.0,9.402702331542969,-0.0,-6.303586985723086e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.02425599633716e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0001092843012884,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,7.018870383035392e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.502981265541166e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0004507801204454,285.6916198730469,294.1499938964844,292.08905029296875,291.7621154785156,293.1701965332031,292.4994506835937,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811818065121,1.4860218611190135e-09,0.0010811802931129,-0.0028255854267627,0.0,0.0,0.0,-0.006145772524178,60.0,9.402702331542969,-0.0,-6.303586985723086e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.024174505611882e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0001092833117581,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,7.018807082204148e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.50289540924132e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0004507760459091,285.69482421875,294.1499938964844,292.0657958984375,291.73907470703125,293.16070556640625,292.49322509765625,286.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.002627502894029,0.0,0.0,0.0,-0.0054895803332328,60.0,9.16446590423584,-0.0,-6.303472588342629e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,9.019472781801596e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001092263773898,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,7.015150913503021e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.497944847680628e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0004505412071011,285.6980285644531,294.1499938964844,292.04254150390625,291.71600341796875,293.1510925292969,292.4876403808594,286.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610236156731,1.3065849513438366e-09,0.0009610222768969,-0.0024740046355873,0.0,0.0,0.0,-0.0054605416953563,60.0,8.992362022399902,-0.0,-6.296905752378734e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.010724170366302e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000109120432171,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,7.008346437942237e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.488732030149548e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.000450104183983,285.706787109375,294.1499938964844,291.9959716796875,291.6698303222656,293.1317443847656,292.4771728515625,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009524044580757,1.189881193575104e-09,0.0009524032939225,-0.002175809815526,0.0,0.0,0.0,-0.0053643784485757,60.0,8.705580711364746,-0.0,-6.284695075464698e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.010724170366302e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000109120432171,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,7.008346437942237e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.488732030149548e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.000450104183983,285.706787109375,294.1499938964844,291.9959716796875,291.6698303222656,293.1317443847656,292.4771728515625,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009524044580757,1.189881193575104e-09,0.0009524032939225,-0.002175809815526,0.0,0.0,0.0,-0.0053643784485757,60.0,8.705580711364746,-0.0,-6.284695075464698e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.004330786410719e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001090430014301,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,7.003373320912942e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.481998858973384e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0004497848276514,285.7095031738281,294.1499938964844,291.9496154785156,291.62384033203125,293.11236572265625,292.4679260253906,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009061341988854,1.0645524461949663e-09,0.0009061330929398,-0.0018925901968032,0.0,0.0,0.0,-0.0050750533118844,60.0,8.428569793701172,-0.0,-6.275777764130909e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.004330786410719e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001090430014301,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,7.003373320912942e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.481998858973384e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0004497848276514,285.7095031738281,294.1499938964844,291.9496154785156,291.62384033203125,293.11236572265625,292.4679260253906,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009061341988854,1.0645524461949663e-09,0.0009061330929398,-0.0018925901968032,0.0,0.0,0.0,-0.0050750533118844,60.0,8.428569793701172,-0.0,-6.275777764130909e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.004832099890336e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0001090490768547,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.003763312241063e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.482527093496174e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0004498098569456,285.7814636230469,294.1499938964844,291.9036865234375,291.57830810546875,293.1001281738281,292.4584655761719,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082923548296,8.72576788601975e-10,0.0007082914817146,-0.0015857260441407,0.0,0.0,0.0,-0.0039936737157404,60.0,6.50312089920044,-0.0,-6.276475517097424e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.004832099890336e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0001090490768547,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.003763312241063e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.482527093496174e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0004498098569456,285.7814636230469,294.1499938964844,291.9036865234375,291.57830810546875,293.1001281738281,292.4584655761719,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082923548296,8.72576788601975e-10,0.0007082914817146,-0.0015857260441407,0.0,0.0,0.0,-0.0039936737157404,60.0,6.50312089920044,-0.0,-6.276475517097424e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.002334991237149e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001090188306989,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,7.001820631558076e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.479897562414408e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0004496851179283,285.8138427734375,294.1499938964844,291.85845947265625,291.5334777832031,293.0831298828125,292.4476318359375,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006001096335239,7.333673668341585e-10,0.0006001088768243,-0.0013279255945235,0.0,0.0,0.0,-0.0033868651371449,60.0,6.056057929992676,-0.0,-6.2729938576922e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.002334991237149e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001090188306989,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,7.001820631558076e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.479897562414408e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0004496851179283,285.8138427734375,294.1499938964844,291.85845947265625,291.5334777832031,293.0831298828125,292.4476318359375,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006001096335239,7.333673668341585e-10,0.0006001088768243,-0.0013279255945235,0.0,0.0,0.0,-0.0033868651371449,60.0,6.056057929992676,-0.0,-6.2729938576922e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,2.9686869311262853e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,3.595098314690404e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,2.308980401721783e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,3.1261719414033e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001482920197304,285.8482971191406,294.1499938964844,291.8362121582031,291.5113830566406,293.0576477050781,292.4343566894531,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006339020328596,7.137240798371636e-10,0.0006339013343676,-0.0012424906017258,0.0,0.0,0.0,-0.0035220740828663,60.0,5.905234336853027,-0.0,-6.821710751836463e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,9.015664545586331e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001091802550945,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,7.012188143562526e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.493933612247928e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0004503509553615,285.9332275390625,294.1499938964844,291.814208984375,291.4895935058594,292.9600830078125,292.3875427246094,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001050487771863,4.021499244721838e-10,0.0001050483770086,-0.0009522103937342,0.0,0.0,0.0,-0.0007485041860491,60.0,7.119942665100098,-0.0,-6.291583076745155e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,3.602519063861109e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,4.362672916613519e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,2.801961090881377e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,3.793627911363728e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001799532328732,285.95733642578125,294.1499938964844,291.7711486816406,291.4468994140625,292.9388122558594,292.38409423828125,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839340060949,4.801841146928605e-10,0.0003839335404336,-0.0008784785750322,0.0,0.0,0.0,-0.0021625810768455,60.0,5.115664482116699,-0.0,-1.0045625664645286e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,3.602519063861109e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,4.362672916613519e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,2.801961090881377e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,3.793627911363728e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001799532328732,285.95733642578125,294.1499938964844,291.7711486816406,291.4468994140625,292.9388122558594,292.38409423828125,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839340060949,4.801841146928605e-10,0.0003839335404336,-0.0008784785750322,0.0,0.0,0.0,-0.0021625810768455,60.0,5.115664482116699,-0.0,-1.0045625664645286e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,2.010358912230004e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,2.4345570636796765e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,1.5636136595276184e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,2.1170058971620165e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001004215664579,285.9633178710937,294.1499938964844,291.72955322265625,291.4056701660156,292.9298095703125,292.38262939453125,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472796524874,4.0120307076563206e-10,0.0003472792450338,-0.0007074904860928,0.0,0.0,0.0,-0.0019357941346243,60.0,4.140044689178467,-0.0,-3.1283233781209674e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,2.010358912230004e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,2.4345570636796765e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,1.5636136595276184e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,2.1170058971620165e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001004215664579,285.9633178710937,294.1499938964844,291.72955322265625,291.4056701660156,292.9298095703125,292.38262939453125,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472796524874,4.0120307076563206e-10,0.0003472792450338,-0.0007074904860928,0.0,0.0,0.0,-0.0019357941346243,60.0,4.140044689178467,-0.0,-3.1283233781209674e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,9.009405766846612e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.000109104461444,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,7.007320527918637e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.487343049841002e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004500383511185,286.1324462890625,294.1499938964844,291.689697265625,291.3661193847656,292.8258056640625,292.30987548828125,286.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,5.174836769583635e-05,1.6778281541895979e-10,-5.174853504286148e-05,-0.0004928524140268,0.0,0.0,0.0,0.0001457362668588,60.0,4.929048538208008,-0.0,-6.282848374894456e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,9.009405766846612e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.000109104461444,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,7.007320527918637e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.487343049841002e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004500383511185,286.1324462890625,294.1499938964844,291.689697265625,291.3661193847656,292.8258056640625,292.30987548828125,286.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,5.174836769583635e-05,1.6778281541895979e-10,-5.174853504286148e-05,-0.0004928524140268,0.0,0.0,0.0,0.0001457362668588,60.0,4.929048538208008,-0.0,-6.282848374894456e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,1.6155996490851976e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,1.956501182576176e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,1.2565783436002675e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,1.701305154711008e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,8.07025280664675e-05,286.1492004394531,294.1499938964844,291.6517944335937,291.3285522460937,292.800048828125,292.30633544921875,286.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172218249645,2.1538291983258517e-10,0.0001722180459182,-0.0003940273600164,0.0,0.0,0.0,-0.0009700448717921,60.0,3.363845109939575,-0.0,-2.020374090250243e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,1.6155996490851976e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,1.956501182576176e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,1.2565783436002675e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,1.701305154711008e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,8.07025280664675e-05,286.1492004394531,294.1499938964844,291.6517944335937,291.3285522460937,292.800048828125,292.30633544921875,286.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172218249645,2.1538291983258517e-10,0.0001722180459182,-0.0003940273600164,0.0,0.0,0.0,-0.0009700448717921,60.0,3.363845109939575,-0.0,-2.020374090250243e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,1.3739698260906152e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,1.6638858141959645e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,1.0686439054552466e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,1.4468571862380486e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,6.863261660328135e-05,286.1512451171875,294.1499938964844,291.6336669921875,291.3105773925781,292.7994384765625,292.30780029296875,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463975786464,1.831063634050168e-10,0.0001463973894715,-0.0003349925100337,0.0,0.0,0.0,-0.0008246157085523,60.0,2.7221274375915527,-0.0,-1.4612302479122263e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
