time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,1.154113942902768e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,1.397639061906375e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,8.976447134045884e-06,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,1.215338215843076e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,5.765036257798784e-05,286.15234375,294.1499938964844,291.6161193847656,291.2931823730469,292.798583984375,292.3086242675781,286.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229719200637,1.53806772873466e-10,0.0001229717745445,-0.0002813889295794,0.0,0.0,0.0,-0.0006926656351424,60.0,2.3645777702331543,-0.0,-1.0310070575059171e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.873548383940943e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,9.534915989206638e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,6.123875209596008e-06,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,8.291230187751353e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,3.9329992432612926e-05,286.1535949707031,294.1499938964844,291.5829162597656,291.26025390625,292.7975769042969,292.3096923828125,286.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.389342838199809e-05,1.0492947483120574e-10,8.38933265185915e-05,-0.0001919680362334,0.0,0.0,0.0,-0.0004725476028397,60.0,1.856866478919983,-0.0,-4.798497710289951e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.873548383940943e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,9.534915989206638e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,6.123875209596008e-06,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,8.291230187751353e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,3.9329992432612926e-05,286.1535949707031,294.1499938964844,291.5829162597656,291.26025390625,292.7975769042969,292.3096923828125,286.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.389342838199809e-05,1.0492947483120574e-10,8.38933265185915e-05,-0.0001919680362334,0.0,0.0,0.0,-0.0004725476028397,60.0,1.856866478919983,-0.0,-4.798497710289951e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,5.041126769356197e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,6.104835392761743e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,3.920878953067586e-06,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,5.308551862981403e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,2.5181463570334017e-05,286.15399169921875,294.1499938964844,291.5524597167969,291.23004150390625,292.7972106933594,292.3101501464844,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.371392398956232e-05,6.718248873882615e-11,5.371385486796498e-05,-0.0001229100307682,0.0,0.0,0.0,-0.0003025550686288,60.0,1.5069563388824463,-0.0,-1.9670684525685542e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,5.041126769356197e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,6.104835392761743e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,3.920878953067586e-06,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,5.308551862981403e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,2.5181463570334017e-05,286.15399169921875,294.1499938964844,291.5524597167969,291.23004150390625,292.7972106933594,292.3101501464844,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.371392398956232e-05,6.718248873882615e-11,5.371385486796498e-05,-0.0001229100307682,0.0,0.0,0.0,-0.0003025550686288,60.0,1.5069563388824463,-0.0,-1.9670684525685542e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,2.965028670587344e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,3.5906680295738624e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,2.306135002072552e-06,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,3.122319640169735e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,1.481092749600066e-05,286.1541748046875,294.1499938964844,291.52496337890625,291.2027893066406,292.79705810546875,292.3103332519531,286.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.159294283250347e-05,3.9514710947763376e-11,3.159290281473659e-05,-7.22919576219283e-05,0.0,0.0,0.0,-0.000177953930688,60.0,1.2414791584014893,-0.0,-6.804905250401559e-11,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,2.965028670587344e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,3.5906680295738624e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,2.306135002072552e-06,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,3.122319640169735e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,1.481092749600066e-05,286.1541748046875,294.1499938964844,291.52496337890625,291.2027893066406,292.79705810546875,292.3103332519531,286.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.159294283250347e-05,3.9514710947763376e-11,3.159290281473659e-05,-7.22919576219283e-05,0.0,0.0,0.0,-0.000177953930688,60.0,1.2414791584014893,-0.0,-6.804905250401559e-11,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,1.558962480885384e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,1.887913185782964e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,1.2125271950935712e-06,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,1.6416635162386228e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.787338290654588e-06,286.1542358398437,294.1499938964844,291.500732421875,291.17877197265625,292.7970275878906,292.31036376953125,286.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6611140381428413e-05,2.077627826724271e-11,1.6611120372544974e-05,-3.801006459980272e-05,0.0,0.0,0.0,-9.356574446428569e-05,60.0,1.038389801979065,-0.0,-1.8812028323988983e-11,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,1.558962480885384e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,1.887913185782964e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,1.2125271950935712e-06,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,1.6416635162386228e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.787338290654588e-06,286.1542358398437,294.1499938964844,291.500732421875,291.17877197265625,292.7970275878906,292.31036376953125,286.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6611140381428413e-05,2.077627826724271e-11,1.6611120372544974e-05,-3.801006459980272e-05,0.0,0.0,0.0,-9.356574446428569e-05,60.0,1.038389801979065,-0.0,-1.8812028323988983e-11,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,1.0234100500383647e-06,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,1.2393558108669822e-06,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,7.959861250128597e-07,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,1.0777006309581338e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,5.112143298902083e-06,286.1542358398437,294.1499938964844,291.4898986816406,291.16802978515625,292.7970275878906,292.3103942871094,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0908461263170466e-05,1.3642750124054359e-11,1.090844762074994e-05,-2.495857006579172e-05,0.0,0.0,0.0,-6.144362851046026e-05,60.0,0.9529083967208862,-0.0,-8.107064498885652e-12,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,6.45113573227718e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.812364515302761e-07,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,5.017553235120431e-07,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,6.793359830226109e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,3.222474788344698e-06,286.1542358398437,294.1499938964844,291.47998046875,291.158203125,292.7970275878906,292.3103942871094,286.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.877096893731505e-06,8.600701748018302e-12,6.877088253531838e-06,-1.573423287482001e-05,0.0,0.0,0.0,-3.873620880767703e-05,60.0,0.8815307021141052,-0.0,-3.221340295206377e-12,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,1.913686276111548e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,2.3174858654329e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,1.488423606588185e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,2.015204927374725e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.559256568536512e-07,286.1542358398437,294.1499938964844,291.4629821777344,291.141357421875,292.7970275878906,292.3103942871094,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.039180344581837e-06,2.550445098170595e-12,2.039177843471407e-06,-4.666042514145374e-06,0.0,0.0,0.0,-1.1486088624224068e-05,60.0,0.7688009738922119,-0.0,-2.834691303302967e-13,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,1.913686276111548e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,2.3174858654329e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,1.488423606588185e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,2.015204927374725e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.559256568536512e-07,286.1542358398437,294.1499938964844,291.4629821777344,291.141357421875,292.7970275878906,292.3103942871094,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.039180344581837e-06,2.550445098170595e-12,2.039177843471407e-06,-4.666042514145374e-06,0.0,0.0,0.0,-1.1486088624224068e-05,60.0,0.7688009738922119,-0.0,-2.834691303302967e-13,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.737113337848768e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,1.1791703613539541e-08,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,7.573315308206931e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,1.0253653925929033e-08,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,4.8638881366969144e-08,286.1542358398437,294.1499938964844,291.45001220703125,291.1284484863281,292.7970275878906,292.3103942871094,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0380733783676989e-07,1.2985299684478704e-13,1.0380720993907745e-07,-2.3750008892875485e-07,0.0,0.0,0.0,-5.847250577062368e-07,60.0,0.6856229305267334,-0.0,-7.338794040173749e-16,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.737113337848768e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,1.1791703613539541e-08,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,7.573315308206931e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,1.0253653925929033e-08,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,4.8638881366969144e-08,286.1542358398437,294.1499938964844,291.45001220703125,291.1284484863281,292.7970275878906,292.3103942871094,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0380733783676989e-07,1.2985299684478704e-13,1.0380720993907745e-07,-2.3750008892875485e-07,0.0,0.0,0.0,-5.847250577062368e-07,60.0,0.6856229305267334,-0.0,-7.338794040173749e-16,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,2.0375838793995622e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,2.4675266274698515e-09,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,1.5847885226349943e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,2.145675193077068e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,1.0178150766648741e-08,286.1542358398437,294.1499938964844,291.4414367675781,291.1199645996094,292.7970275878906,292.3103942871094,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2067052185548164e-08,2.751125912638877e-14,2.2067025540195573e-08,-5.026218019565931e-08,0.0,0.0,0.0,-1.2424425221979618e-07,60.0,0.6266641616821289,-0.0,-3.2136254656538294e-17,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,2.0375838793995622e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,2.4675266274698515e-09,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,1.5847885226349943e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,2.145675193077068e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,1.0178150766648741e-08,286.1542358398437,294.1499938964844,291.4414367675781,291.1199645996094,292.7970275878906,292.3103942871094,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2067052185548164e-08,2.751125912638877e-14,2.2067025540195573e-08,-5.026218019565931e-08,0.0,0.0,0.0,-1.2424425221979618e-07,60.0,0.6266641616821289,-0.0,-3.2136254656538294e-17,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,5.221884591399828e-10,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,6.323734313973262e-10,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,4.0614683838313676e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,5.4988985587201e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,2.60843857624593e-09,286.1542358398437,294.1499938964844,291.4374084472656,291.115966796875,292.7970275878906,292.3103942871094,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6614521959375e-09,7.056211778750212e-15,5.661445090510142e-09,-1.2891025136241296e-08,0.0,0.0,0.0,-3.1868694350123405e-08,60.0,0.5781571865081787,-0.0,-2.1106623819262854e-18,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,5.221884591399828e-10,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,6.323734313973262e-10,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,4.0614683838313676e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,5.4988985587201e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,2.60843857624593e-09,286.1542358398437,294.1499938964844,291.4374084472656,291.115966796875,292.7970275878906,292.3103942871094,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6614521959375e-09,7.056211778750212e-15,5.661445090510142e-09,-1.2891025136241296e-08,0.0,0.0,0.0,-3.1868694350123405e-08,60.0,0.5781571865081787,-0.0,-2.1106623819262854e-18,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,4.876488102212302e-10,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,5.905456679222705e-10,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,3.7928263307840377e-10,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,5.135179503845675e-10,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,2.4359059214162926e-09,286.1537170410156,294.1499938964844,291.4369812011719,291.11553955078125,292.7971496582031,292.310302734375,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.252159596125239e-09,6.553909382567151e-15,5.252152934787091e-09,-1.1979753189450548e-08,0.0,0.0,0.0,-2.9569491744041443e-08,60.0,0.5566000938415527,-0.0,-1.840681176541787e-18,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,1.1921298614936404e-08,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,1.4436765560787993e-08,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.27212706614e-09,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,1.2553708295115484e-08,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,5.9549336128839065e-08,286.1532287597656,294.1499938964844,291.4375915527344,291.1161499023437,292.7972412109375,292.31024169921875,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706631480341457e-07,1.5891662172393822e-13,1.270661584840127e-07,-2.9073001428514544e-07,0.0,0.0,0.0,-7.157213985919952e-07,60.0,0.5362259149551392,-0.0,-1.1000474060715538e-15,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,8.013686425556443e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,9.704623948891824e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,6.232871641032034e-08,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,8.438802012733505e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,4.003001095043146e-07,286.1532287597656,294.1499938964844,291.4417724609375,291.12030029296875,292.7972412109375,292.31024169921875,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.5413626038644e-07,1.068241957564997e-12,8.541351803614816e-07,-1.954287654371001e-06,0.0,0.0,0.0,-4.81105234939605e-06,60.0,0.5006521344184875,-0.0,-4.9708308080603433e-14,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,8.013686425556443e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,9.704623948891824e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,6.232871641032034e-08,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,8.438802012733505e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,4.003001095043146e-07,286.1532287597656,294.1499938964844,291.4417724609375,291.12030029296875,292.7972412109375,292.31024169921875,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.5413626038644e-07,1.068241957564997e-12,8.541351803614816e-07,-1.954287654371001e-06,0.0,0.0,0.0,-4.81105234939605e-06,60.0,0.5006521344184875,-0.0,-4.9708308080603433e-14,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,5.976780812488869e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.237917998281773e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,4.648610172353074e-07,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,6.293840897342307e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,2.985524815812824e-06,286.1532897949219,294.1499938964844,291.4496154785156,291.1280822753906,292.7972106933594,292.3102722167969,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.36811091681011e-06,7.964936869775396e-12,6.368102731357794e-06,-1.457187954656547e-05,0.0,0.0,0.0,-3.58697579940781e-05,60.0,0.4901145100593567,-0.0,-2.7650238869358908e-12,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,5.976780812488869e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.237917998281773e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,4.648610172353074e-07,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,6.293840897342307e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,2.985524815812824e-06,286.1532897949219,294.1499938964844,291.4496154785156,291.1280822753906,292.7972106933594,292.3102722167969,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.36811091681011e-06,7.964936869775396e-12,6.368102731357794e-06,-1.457187954656547e-05,0.0,0.0,0.0,-3.58697579940781e-05,60.0,0.4901145100593567,-0.0,-2.7650238869358908e-12,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,2.2635836103290785e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,2.741213620538474e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,1.7605660787012312e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,2.383663741056808e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,1.1307064596621784e-05,286.1536560058594,294.1499938964844,291.4609069824219,291.1392822265625,292.7969055175781,292.31060791015625,286.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.411804780422244e-05,3.0165737963105954e-11,2.4118016881402585e-05,-5.518823309103027e-05,0.0,0.0,0.0,-0.0001358501322101,60.0,0.5502400994300842,-0.0,-3.966042078085152e-11,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,2.2635836103290785e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,2.741213620538474e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,1.7605660787012312e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,2.383663741056808e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,1.1307064596621784e-05,286.1536560058594,294.1499938964844,291.4609069824219,291.1392822265625,292.7969055175781,292.31060791015625,286.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.411804780422244e-05,3.0165737963105954e-11,2.4118016881402585e-05,-5.518823309103027e-05,0.0,0.0,0.0,-0.0001358501322101,60.0,0.5502400994300842,-0.0,-3.966042078085152e-11,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,4.987565716874087e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,6.039972959115403e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,3.879220457747579e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,5.252150003798306e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,2.4913917513913475e-05,286.15484619140625,294.1499938964844,291.475341796875,291.1535949707031,292.7959899902344,292.3114929199219,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.314189183991402e-05,6.646732469972605e-11,5.3141826356295496e-05,-0.0001216019591083,0.0,0.0,0.0,-0.0002993331872858,60.0,0.6895893812179565,-0.0,-1.9254912941857327e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,4.987565716874087e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,6.039972959115403e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,3.879220457747579e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,5.252150003798306e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,2.4913917513913475e-05,286.15484619140625,294.1499938964844,291.475341796875,291.1535949707031,292.7959899902344,292.3114929199219,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.314189183991402e-05,6.646732469972605e-11,5.3141826356295496e-05,-0.0001216019591083,0.0,0.0,0.0,-0.0002993331872858,60.0,0.6895893812179565,-0.0,-1.9254912941857327e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,6.501890766230645e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.87382941780379e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,5.057029284216696e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,6.84680753693101e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,3.247828135499731e-05,286.15582275390625,294.1499938964844,291.4836730957031,291.1618347167969,292.7951354980469,292.3121337890625,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.927698268555105e-05,8.664829964644126e-11,6.927689537405968e-05,-0.0001585229911142,0.0,0.0,0.0,-0.0003902175230905,60.0,0.7785654664039612,-0.0,-3.2722283216379816e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,8.730417903279886e-06,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,1.0572589417279232e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,6.790329280192964e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.193555342790203e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,4.361023093224503e-05,286.156982421875,294.1499938964844,291.49267578125,291.1707763671875,292.7941589355469,292.312744140625,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.302121179644018e-05,1.1634655044945319e-10,9.302109538111836e-05,-0.0002128560299752,0.0,0.0,0.0,-0.0005239621386863,60.0,0.883479654788971,-0.0,-5.899759569771841e-10,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,1.585586323926691e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,1.9201546820113435e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,1.2332346159382723e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,1.6696996681275778e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,7.920329517219216e-05,286.16168212890625,294.1499938964844,291.5126037597656,291.1905212402344,292.78955078125,292.31396484375,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689419732429,2.1130459881835148e-10,0.0001689417549641,-0.0003865817561745,0.0,0.0,0.0,-0.000951602414716,60.0,1.2761902809143066,-0.0,-1.9460053568565172e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,1.585586323926691e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,1.9201546820113435e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,1.2332346159382723e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,1.6696996681275778e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,7.920329517219216e-05,286.16168212890625,294.1499938964844,291.5126037597656,291.1905212402344,292.78955078125,292.31396484375,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689419732429,2.1130459881835148e-10,0.0001689417549641,-0.0003865817561745,0.0,0.0,0.0,-0.000951602414716,60.0,1.2761902809143066,-0.0,-1.9460053568565172e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.508286888769362e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,3.037550959561485e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.95089105545776e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,2.641348328324966e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.000125294085592,286.1680908203125,294.1499938964844,291.53485107421875,291.21258544921875,292.7815856933594,292.3119201660156,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267255178187,3.3427002832375763e-10,0.0002672548580449,-0.0006115467404015,0.0,0.0,0.0,-0.001505373744294,60.0,1.8491500616073608,-0.0,-4.869884939751046e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.508286888769362e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,3.037550959561485e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.95089105545776e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,2.641348328324966e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.000125294085592,286.1680908203125,294.1499938964844,291.53485107421875,291.21258544921875,292.7815856933594,292.3119201660156,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267255178187,3.3427002832375763e-10,0.0002672548580449,-0.0006115467404015,0.0,0.0,0.0,-0.001505373744294,60.0,1.8491500616073608,-0.0,-4.869884939751046e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,3.424950409680605e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,4.147635991103016e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,2.663852137629874e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,3.606639438658021e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001710833166725,286.1714172363281,294.1499938964844,291.5591735839844,291.2366943359375,292.77069091796875,292.3055419921875,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078093625139,4.993834790134595e-10,0.0004078088677488,-0.0009050786029547,0.0,0.0,0.0,-0.0022905252408236,60.0,2.66482162475586,-0.0,-9.0797271923293e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,3.424950409680605e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,4.147635991103016e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,2.663852137629874e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,3.606639438658021e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001710833166725,286.1714172363281,294.1499938964844,291.5591735839844,291.2366943359375,292.77069091796875,292.3055419921875,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078093625139,4.993834790134595e-10,0.0004078088677488,-0.0009050786029547,0.0,0.0,0.0,-0.0022905252408236,60.0,2.66482162475586,-0.0,-9.0797271923293e-09,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,9.036989649757744e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001094385006581,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.028774416539818e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,9.516390127828343e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0004514162137638,286.2341613769531,294.1499938964844,291.58526611328125,291.2625732421875,292.7120666503906,292.24365234375,286.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003191950090695,2.4059607084403467e-10,-0.0003191952710039,-0.0009517261059954,0.0,0.0,0.0,0.0014570725616067,60.0,3.7380542755126953,-0.0,-6.321376844198312e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
