time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,9.036989649757744e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001094385006581,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.028774416539818e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,9.516390127828343e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0004514162137638,286.2341613769531,294.1499938964844,291.58526611328125,291.2625732421875,292.7120666503906,292.24365234375,286.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003191950090695,2.4059607084403467e-10,-0.0003191952710039,-0.0009517261059954,0.0,0.0,0.0,0.0014570725616067,60.0,3.7380542755126953,-0.0,-6.321376844198312e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.002464503282681e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001090203950298,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,7.001921039773151e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,9.480033622821792e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0004496916080825,286.22674560546875,294.1499938964844,291.5989074707031,291.276123046875,292.6897277832031,292.233154296875,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948710652068,8.298327580646965e-10,0.0006948702502995,-0.0014867727877572,0.0,0.0,0.0,-0.0039068590849637,60.0,4.541905879974365,-0.0,-6.273169361747932e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.002286969916895e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001090182486223,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,7.001783524174243e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.479846630711108e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0004496827314142,286.2823181152344,294.1499938964844,291.6128845214844,291.2899780273437,292.67889404296875,292.2212219238281,286.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008679205202497,1.000960314634369e-09,0.0008679195307195,-0.0017636198317632,0.0,0.0,0.0,-0.0048541780561208,60.0,4.796374797821045,-0.0,-6.272921382333152e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.008991037262604e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001090994264814,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,7.006997475400567e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,9.486905764788388e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0004500176000874,286.3795166015625,294.1499938964844,291.6417541503906,291.318603515625,292.6552124023437,292.19451904296875,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663690045475,1.282517536616012e-09,0.001066367723979,-0.0023053865879774,0.0,0.0,0.0,-0.0059791761450469,60.0,5.324754238128662,-0.0,-6.282265729851133e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.008991037262604e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001090994264814,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,7.006997475400567e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,9.486905764788388e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0004500176000874,286.3795166015625,294.1499938964844,291.6417541503906,291.318603515625,292.6552124023437,292.19451904296875,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663690045475,1.282517536616012e-09,0.001066367723979,-0.0023053865879774,0.0,0.0,0.0,-0.0059791761450469,60.0,5.324754238128662,-0.0,-6.282265729851133e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.030399814946576e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.000109358697955,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,7.023648504400626e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.509451047051698e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0004510870494414,286.3833923339844,294.1499938964844,291.6716003417969,291.3481750488281,292.65057373046875,292.17352294921875,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621951612643,1.4426094763209107e-09,0.0009621937642805,-0.0028304401785135,0.0,0.0,0.0,-0.0055280164815485,60.0,6.26507568359375,-0.0,-6.312158973287296e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.030399814946576e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.000109358697955,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,7.023648504400626e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.509451047051698e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0004510870494414,286.3833923339844,294.1499938964844,291.6716003417969,291.3481750488281,292.65057373046875,292.17352294921875,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621951612643,1.4426094763209107e-09,0.0009621937642805,-0.0028304401785135,0.0,0.0,0.0,-0.0055280164815485,60.0,6.26507568359375,-0.0,-6.312158973287296e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.049941581906752e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001095953484764,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,7.038847979856655e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,9.530028910376132e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0004520631919149,286.38726806640625,294.1499938964844,291.7021179199219,291.3784484863281,292.63433837890625,292.1539306640625,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642676450312,1.686051076532635e-09,0.000964265957009,-0.0034683709964156,0.0,0.0,0.0,-0.0056486534886062,60.0,6.897856712341309,-0.0,-6.339506342101231e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.049941581906752e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001095953484764,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,7.038847979856655e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,9.530028910376132e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0004520631919149,286.38726806640625,294.1499938964844,291.7021179199219,291.3784484863281,292.63433837890625,292.1539306640625,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642676450312,1.686051076532635e-09,0.000964265957009,-0.0034683709964156,0.0,0.0,0.0,-0.0056486534886062,60.0,6.897856712341309,-0.0,-6.339506342101231e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.07154390006326e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001098569555324,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,7.055649621179327e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.552777919452636e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0004531423037406,286.39111328125,294.1499938964844,291.7330627441406,291.4091491699219,292.6190185546875,292.13067626953125,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569292359,1.955176243129131e-09,0.0009665673132985,-0.0041735894046723,0.0,0.0,0.0,-0.0057820710353553,60.0,7.153738498687744,-0.0,-6.369806726524986e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.07154390006326e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001098569555324,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,7.055649621179327e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.552777919452636e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0004531423037406,286.39111328125,294.1499938964844,291.7330627441406,291.4091491699219,292.6190185546875,292.13067626953125,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569292359,1.955176243129131e-09,0.0009665673132985,-0.0041735894046723,0.0,0.0,0.0,-0.0057820710353553,60.0,7.153738498687744,-0.0,-6.369806726524986e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,9.083437180379406e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001100009758374,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.064899546094239e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.56530129769817e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.000453736342024,286.3930053710937,294.1499938964844,291.7486267089844,291.424560546875,292.6118469238281,292.11846923828125,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678365313448,2.103336393943777e-09,0.000967834435869,-0.0045618265867233,0.0,0.0,0.0,-0.0058555211871862,60.0,7.230926513671875,-0.0,-6.386518691670062e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.09538648556918e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001101456800824,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.074193854350597e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.57788433879614e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0004543332615867,286.3948974609375,294.1499938964844,291.7641906738281,291.4399719238281,292.6047668457031,292.106201171875,286.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112791188,2.252207531583394e-09,0.0009691090672276,-0.004951924085617,0.0,0.0,0.0,-0.0059293312951922,60.0,7.305850028991699,-0.0,-6.403332264426356e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.119910828303546e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001104426701203,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.09326850483194e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.60370962275192e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004555583000183,286.398681640625,294.1499938964844,291.795166015625,291.470703125,292.5909729003906,292.0785522460937,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.5577342466220902e-09,0.0009717195061966,-0.005752514116466,0.0,0.0,0.0,-0.0060807834379374,60.0,7.43939208984375,-0.0,-6.437909405576647e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.119910828303546e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001104426701203,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.09326850483194e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.60370962275192e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004555583000183,286.398681640625,294.1499938964844,291.795166015625,291.470703125,292.5909729003906,292.0785522460937,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.5577342466220902e-09,0.0009717195061966,-0.005752514116466,0.0,0.0,0.0,-0.0060807834379374,60.0,7.43939208984375,-0.0,-6.437909405576647e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,9.14607080630958e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001107594725908,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.113614992704242e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.63125712587498e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0004568650620058,286.4024658203125,294.1499938964844,291.82574462890625,291.50103759765625,292.5781555175781,292.05859375,286.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883642213902249e-09,0.0009745073039084,-0.0066064959391951,0.0,0.0,0.0,-0.0062423548661172,60.0,7.551656246185303,-0.0,-6.474894576058432e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,9.14607080630958e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001107594725908,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.113614992704242e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.63125712587498e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0004568650620058,286.4024658203125,294.1499938964844,291.82574462890625,291.50103759765625,292.5781555175781,292.05859375,286.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883642213902249e-09,0.0009745073039084,-0.0066064959391951,0.0,0.0,0.0,-0.0062423548661172,60.0,7.551656246185303,-0.0,-6.474894576058432e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.171749843517318e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0001110704470193,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.133587496355176e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.658298949943855e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004581477842293,286.4061889648437,294.1499938964844,291.8556823730469,291.5307006835937,292.5660705566406,292.035888671875,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203558529563111e-09,0.0009772427147254,-0.0074447649531066,0.0,0.0,0.0,-0.0064009497873485,60.0,7.654815196990967,-0.0,-6.511303496381515e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.171749843517318e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0001110704470193,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.133587496355176e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.658298949943855e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004581477842293,286.4061889648437,294.1499938964844,291.8556823730469,291.5307006835937,292.5660705566406,292.035888671875,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203558529563111e-09,0.0009772427147254,-0.0074447649531066,0.0,0.0,0.0,-0.0064009497873485,60.0,7.654815196990967,-0.0,-6.511303496381515e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.197817416861652e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001113861217163,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,7.153861952247098e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.685748955234884e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.000459449889604,286.409912109375,294.1499938964844,291.8846740722656,291.5594482421875,292.554443359375,292.0213623046875,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800243424251,3.528315195566733e-09,0.0009800207335501,-0.0082956999540328,0.0,0.0,0.0,-0.0065619512461125,60.0,7.754031658172607,-0.0,-6.548366826564235e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.197817416861652e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001113861217163,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,7.153861952247098e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.685748955234884e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.000459449889604,286.409912109375,294.1499938964844,291.8846740722656,291.5594482421875,292.554443359375,292.0213623046875,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800243424251,3.528315195566733e-09,0.0009800207335501,-0.0082956999540328,0.0,0.0,0.0,-0.0065619512461125,60.0,7.754031658172607,-0.0,-6.548366826564235e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.209657582687214e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,0.000111529509013,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,7.16307113179937e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,9.69821703620255e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0004600413376465,286.4117736816406,294.1499938964844,291.8987121582031,291.5733947753906,292.5490417480469,292.0140991210937,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812858188524,3.6758243115997402e-09,0.0009812820935621,-0.008682201616466,0.0,0.0,0.0,-0.0066350777633488,60.0,7.799079418182373,-0.0,-6.56523653219665e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.22202380024828e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001116792627726,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.172689220169559e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.711239545140415e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0004606590664479,286.4136047363281,294.1499938964844,291.9124450683594,291.5870056152344,292.5436096191406,292.0091247558594,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602010481,3.82988485370106e-09,0.0009825981687754,-0.0090858666226267,0.0,0.0,0.0,-0.006711445748806,60.0,7.8446946144104,-0.0,-6.582878597782837e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.244380635209382e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001119500084314,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,7.190078031271696e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.734782361192627e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004617758386302,286.41729736328125,294.1499938964844,291.938720703125,291.6130676269531,292.5334167480469,292.0030212402344,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849847992882,4.108417162029809e-09,0.0009849807247519,-0.0098156528547406,0.0,0.0,0.0,-0.0068495301529765,60.0,7.929115295410156,-0.0,-6.614834546780912e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.244380635209382e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001119500084314,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,7.190078031271696e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.734782361192627e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004617758386302,286.41729736328125,294.1499938964844,291.938720703125,291.6130676269531,292.5334167480469,292.0030212402344,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849847992882,4.108417162029809e-09,0.0009849807247519,-0.0098156528547406,0.0,0.0,0.0,-0.0068495301529765,60.0,7.929115295410156,-0.0,-6.614834546780912e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.265054541174322e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001122003741329,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.206157897599041e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.756553481565788e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004628085589502,286.42095947265625,294.1499938964844,291.9632568359375,291.63739013671875,292.5235900878906,291.9991760253906,286.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871892398223,4.3659800219586495e-09,0.00098718481604,-0.0104904836043715,0.0,0.0,0.0,-0.0069772242568433,60.0,8.00920581817627,-0.0,-6.644452810178336e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.265054541174322e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001122003741329,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.206157897599041e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.756553481565788e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004628085589502,286.42095947265625,294.1499938964844,291.9632568359375,291.63739013671875,292.5235900878906,291.9991760253906,286.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871892398223,4.3659800219586495e-09,0.00098718481604,-0.0104904836043715,0.0,0.0,0.0,-0.0069772242568433,60.0,8.00920581817627,-0.0,-6.644452810178336e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,9.280748781748116e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0001123904294217,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,7.218364044092596e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.773080091690645e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0004635925288312,286.424560546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5147399902344,292.0001525878906,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888597996905,4.561500954736175e-09,0.0009888552594929,-0.0110027538612484,0.0,0.0,0.0,-0.0070741446688771,60.0,8.076541900634766,-0.0,-6.666981278158346e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,9.280748781748116e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0001123904294217,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,7.218364044092596e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.773080091690645e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0004635925288312,286.424560546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5147399902344,292.0001525878906,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888597996905,4.561500954736175e-09,0.0009888552594929,-0.0110027538612484,0.0,0.0,0.0,-0.0070741446688771,60.0,8.076541900634766,-0.0,-6.666981278158346e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.295569907408208e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0001125699054682,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.229891343740746e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.788686293177308e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,0.0004643328429665,286.4281921386719,294.1499938964844,292.0059509277344,291.6797180175781,292.5060729980469,292.0025939941406,286.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904424659907,4.746140813693955e-09,0.0009904376929625,-0.0114865023642778,0.0,0.0,0.0,-0.0071656969375908,60.0,8.140815734863281,-0.0,-6.688290454803791e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.295569907408208e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0001125699054682,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.229891343740746e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.788686293177308e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,0.0004643328429665,286.4281921386719,294.1499938964844,292.0059509277344,291.6797180175781,292.5060729980469,292.0025939941406,286.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904424659907,4.746140813693955e-09,0.0009904376929625,-0.0114865023642778,0.0,0.0,0.0,-0.0071656969375908,60.0,8.140815734863281,-0.0,-6.688290454803791e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,9.302433318225668e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.000112653033284,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,7.235229713842273e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,9.795914957066998e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0004646757151931,286.42999267578125,294.1499938964844,292.0151062011719,291.68878173828125,292.5018005371094,292.0043029785156,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911719243973,4.831652411496634e-09,0.0009911671513691,-0.0117105394601821,0.0,0.0,0.0,-0.0072080790996551,60.0,8.17241382598877,-0.0,-6.698171262087271e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.306223364546896e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001126989227486,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,7.23817793186754e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.799905819818376e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0004648650356102,286.4317626953125,294.1499938964844,292.0235900878906,291.6972045898437,292.49786376953125,292.00714111328125,286.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915744885802,4.878863535395794e-09,0.0009915695991367,-0.011834230273962,0.0,0.0,0.0,-0.0072314776480197,60.0,8.196565628051758,-0.0,-6.703628940840646e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.313932241639122e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0001127922805608,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.244173320941627e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.808023605728522e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.000465250108391,286.4353332519531,294.1499938964844,292.0383605957031,291.7118530273437,292.4899597167969,292.0128479003906,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923984762281,4.9749004915611295e-09,0.0009923934703692,-0.0120858363807201,0.0,0.0,0.0,-0.0072791008278727,60.0,8.244573593139648,-0.0,-6.71473898705699e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.313932241639122e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0001127922805608,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.244173320941627e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.808023605728522e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.000465250108391,286.4353332519531,294.1499938964844,292.0383605957031,291.7118530273437,292.4899597167969,292.0128479003906,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923984762281,4.9749004915611295e-09,0.0009923934703692,-0.0120858363807201,0.0,0.0,0.0,-0.0072791008278727,60.0,8.244573593139648,-0.0,-6.71473898705699e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.318709635408597e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001128501316998,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,7.24788915249519e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,9.813054202822968e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0004654887306969,286.4389038085937,294.1499938964844,292.04998779296875,291.723388671875,292.4823608398437,292.0191650390625,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.0344124424839265e-09,0.000992901972495,-0.0122417509555816,0.0,0.0,0.0,-0.0073086014017462,60.0,8.284086227416992,-0.0,-6.721627698880185e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.318709635408597e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001128501316998,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,7.24788915249519e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,9.813054202822968e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0004654887306969,286.4389038085937,294.1499938964844,292.04998779296875,291.723388671875,292.4823608398437,292.0191650390625,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.0344124424839265e-09,0.000992901972495,-0.0122417509555816,0.0,0.0,0.0,-0.0073086014017462,60.0,8.284086227416992,-0.0,-6.721627698880185e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.321012475993484e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0001128780204453,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.249679765664041e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.815479279495776e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0004656037490349,286.4424133300781,294.1499938964844,292.0577697753906,291.7311096191406,292.4750671386719,292.0255432128906,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063086838674735e-09,0.000993144698441,-0.0123168779537081,0.0,0.0,0.0,-0.0073228040710091,60.0,8.31303882598877,-0.0,-6.724948775627126e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.321012475993484e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0001128780204453,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.249679765664041e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.815479279495776e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0004656037490349,286.4424133300781,294.1499938964844,292.0577697753906,291.7311096191406,292.4750671386719,292.0255432128906,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063086838674735e-09,0.000993144698441,-0.0123168779537081,0.0,0.0,0.0,-0.0073228040710091,60.0,8.31303882598877,-0.0,-6.724948775627126e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
