time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.323191625298932e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0001129044030676,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,7.251375063788146e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.817773388931528e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0004657125973608,286.4459228515625,294.1499938964844,292.0613708496094,291.73468017578125,292.4679260253906,292.0311279296875,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226018467092e-09,0.0009933767141774,-0.0123879797756671,0.0,0.0,0.0,-0.007336257956922,60.0,8.333918571472168,-0.0,-6.728092216690129e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.323191625298932e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0001129044030676,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,7.251375063788146e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.817773388931528e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0004657125973608,286.4459228515625,294.1499938964844,292.0613708496094,291.73468017578125,292.4679260253906,292.0311279296875,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226018467092e-09,0.0009933767141774,-0.0123879797756671,0.0,0.0,0.0,-0.007336257956922,60.0,8.333918571472168,-0.0,-6.728092216690129e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,9.3242633738555e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.000112917383376,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,7.25220816093497e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,9.818901889957488e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0004657661484088,286.4476623535156,294.1499938964844,292.0617370605469,291.7350158691406,292.4643859863281,292.0333251953125,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229472130537,0.0,0.0,0.0,-0.0073428745381534,60.0,8.340750694274902,-0.0,-6.72963906822588e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.325324936071412e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,0.0001129302399931,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.25303398212418e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.820020204642788e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0004658191755879,286.44940185546875,294.1499938964844,292.0611877441406,291.7344970703125,292.4608764648437,292.0352478027344,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.346080780029297,-0.0,-6.731170998364179e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,9.327421139460056e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001129556258092,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.254664524225518e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.82222700258717e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0004659238911699,286.4528503417969,294.1499938964844,292.0575866699219,291.7309265136719,292.4538269042969,292.0382995605469,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.353489875793457,-0.0,-6.734196489333044e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,9.327421139460056e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001129556258092,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.254664524225518e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.82222700258717e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0004659238911699,286.4528503417969,294.1499938964844,292.0575866699219,291.7309265136719,292.4538269042969,292.0382995605469,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.353489875793457,-0.0,-6.734196489333044e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.329448221251369e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001129801748902,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,7.256241224240512e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.824362496146932e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0004660251724999,286.456298828125,294.1499938964844,292.0509948730469,291.724365234375,292.44677734375,292.0393981933594,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.353243827819824,-0.0,-6.73712321486164e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.329448221251369e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001129801748902,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,7.256241224240512e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.824362496146932e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0004660251724999,286.456298828125,294.1499938964844,292.0509948730469,291.724365234375,292.44677734375,292.0393981933594,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.353243827819824,-0.0,-6.73712321486164e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,9.331427281722426e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001130041418946,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,7.257780089275911e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.826446330407634e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0004661240091081,286.459716796875,294.1499938964844,292.0417785644531,291.7152404785156,292.4396667480469,292.0385437011719,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.347001075744629,-0.0,-6.739980307202131e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,9.331427281722426e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001130041418946,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,7.257780089275911e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.826446330407634e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0004661240091081,286.459716796875,294.1499938964844,292.0417785644531,291.7152404785156,292.4396667480469,292.0385437011719,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.347001075744629,-0.0,-6.739980307202131e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.333348134532572e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001130274031311,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,7.259274570969865e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.828469046624376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.000466219993541,286.463134765625,294.1499938964844,292.03033447265625,291.7038879394531,292.43243408203125,292.0357360839844,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.335488319396973,-0.0,-6.742754976585277e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.333348134532572e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001130274031311,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,7.259274570969865e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.828469046624376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.000466219993541,286.463134765625,294.1499938964844,292.03033447265625,291.7038879394531,292.43243408203125,292.0357360839844,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.335488319396973,-0.0,-6.742754976585277e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.334280912298708e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001130386954173,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,7.259999983943999e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.829451300902292e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0004662665596697,286.4648132324219,294.1499938964844,292.0238952636719,291.697509765625,292.42877197265625,292.0333557128906,286.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.327478408813477,-0.0,-6.744102165612277e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.335202776128426e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001130498640122,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,7.260716665768996e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.830421913648024e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004663126310333,286.4665222167969,294.1499938964844,292.0170288085937,291.6907043457031,292.425048828125,292.03057861328125,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.318647384643555,-0.0,-6.745434433241827e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.337013034382836e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001130717864725,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,7.26212456356734e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.83232821454294e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0004664030566345,286.4698791503906,294.1499938964844,292.0022888183594,291.67608642578125,292.4175720214844,292.0242004394531,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.299269676208496,-0.0,-6.748049230509423e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.337013034382836e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001130717864725,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,7.26212456356734e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.83232821454294e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0004664030566345,286.4698791503906,294.1499938964844,292.0022888183594,291.67608642578125,292.4175720214844,292.0242004394531,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.299269676208496,-0.0,-6.748049230509423e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.338738163933158e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001130926684709,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,7.263466250151396e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.83414429356344e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0004664892039727,286.4732360839844,294.1499938964844,291.98651123046875,291.6604309082031,292.4098815917969,292.0160217285156,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.27635383605957,-0.0,-6.75054181442647e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.338738163933158e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001130926684709,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,7.263466250151396e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.83414429356344e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0004664892039727,286.4732360839844,294.1499938964844,291.98651123046875,291.6604309082031,292.4098815917969,292.0160217285156,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.27635383605957,-0.0,-6.75054181442647e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.34039635467343e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001131127573898,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,7.26475627743639e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.835891250986606e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.000466572062578,286.4765930175781,294.1499938964844,291.9700622558594,291.64410400390625,292.40203857421875,292.0063781738281,286.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.251043319702148,-0.0,-6.752938475074188e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.34039635467343e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001131127573898,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,7.26475627743639e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.835891250986606e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.000466572062578,286.4765930175781,294.1499938964844,291.9700622558594,291.64410400390625,292.40203857421875,292.0063781738281,286.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.251043319702148,-0.0,-6.752938475074188e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.341973054688424e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001131318422267,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,7.26598227629438e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,9.8375508969184e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0004666507884394,286.4799194335937,294.1499938964844,291.95330810546875,291.6275329589844,292.3940124511719,291.9955139160156,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.224047660827637,-0.0,-6.755217185627771e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.341973054688424e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001131318422267,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,7.26598227629438e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,9.8375508969184e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0004666507884394,286.4799194335937,294.1499938964844,291.95330810546875,291.6275329589844,292.3940124511719,291.9955139160156,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.224047660827637,-0.0,-6.755217185627771e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,9.342724661109968e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0001131409444496,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,7.2665665356908e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.838341793511064e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0004666883323807,286.4815979003906,294.1499938964844,291.9449768066406,291.6192321777344,292.3899230957031,291.9896545410156,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.210140228271484,-0.0,-6.756303605470748e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.343460260424764e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001131498574977,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,7.267139153555036e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.839117410592736e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.0004667250905185,286.4832458496094,294.1499938964844,291.93670654296875,291.6110534667969,292.38580322265625,291.98370361328125,286.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.196148872375488,-0.0,-6.757367998488918e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.344877616968006e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001131670214817,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,7.268241461133584e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.840609709499404e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.000466795900138,286.486572265625,294.1499938964844,291.9205627441406,291.5950622558594,292.37750244140625,291.9715576171875,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.168118476867676,-0.0,-6.759417203738849e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.344877616968006e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001131670214817,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,7.268241461133584e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.840609709499404e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.000466795900138,286.486572265625,294.1499938964844,291.9205627441406,291.5950622558594,292.37750244140625,291.9715576171875,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.168118476867676,-0.0,-6.759417203738849e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.346180740976706e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0001131827957578,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.269254274433479e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0004668609763029,286.4898681640625,294.1499938964844,291.9053649902344,291.5799560546875,292.369140625,291.9592590332031,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.140630722045898,-0.0,-6.761300852531349e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.346180740976706e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0001131827957578,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.269254274433479e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0004668609763029,286.4898681640625,294.1499938964844,291.9053649902344,291.5799560546875,292.369140625,291.9592590332031,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.140630722045898,-0.0,-6.761300852531349e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.347400919068603e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0001131975732278,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.27020378690213e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.843266889220104e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0004669219488278,286.4931640625,294.1499938964844,291.89141845703125,291.566162109375,292.3607177734375,291.947021484375,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.113929748535156,-0.0,-6.763065840686977e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.347400919068603e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0001131975732278,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.27020378690213e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.843266889220104e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0004669219488278,286.4931640625,294.1499938964844,291.89141845703125,291.566162109375,292.3607177734375,291.947021484375,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.113929748535156,-0.0,-6.763065840686977e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.348498133476824e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001132108591264,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.271057256730273e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.844422311289236e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.0004669767513405,286.4964599609375,294.1499938964844,291.879150390625,291.5539855957031,292.3522644042969,291.93511962890625,286.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.088772773742676,-0.0,-6.764653193158665e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.348498133476824e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001132108591264,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.271057256730273e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.844422311289236e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.0004669767513405,286.4964599609375,294.1499938964844,291.879150390625,291.5539855957031,292.3522644042969,291.93511962890625,286.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.088772773742676,-0.0,-6.764653193158665e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.348992898594588e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001132168545154,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,7.271442154888064e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.844943269854411e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0004670014604926,286.49810791015625,294.1499938964844,291.873779296875,291.5486755371094,292.3480224609375,291.9294128417969,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.077265739440918,-0.0,-6.765368709693578e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,9.34946583583951e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001132225806941,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.27180959074758e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.845440945355222e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0004670250928029,286.499755859375,294.1499938964844,291.86895751953125,291.5438842773437,292.34381103515625,291.9238586425781,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.066293716430664,-0.0,-6.766052251805378e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.35034258873202e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0001132331963162,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.272491347976029e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.846364264376462e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004670688649639,286.5030212402344,294.1499938964844,291.8612365722656,291.5362243652344,292.3353881835937,291.9132080078125,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.045804023742676,-0.0,-6.76732057058871e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.35034258873202e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0001132331963162,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.272491347976029e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.846364264376462e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004670688649639,286.5030212402344,294.1499938964844,291.8612365722656,291.5362243652344,292.3353881835937,291.9132080078125,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.045804023742676,-0.0,-6.76732057058871e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.351057087769732e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001132418474298,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.273047231137753e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.847116598393768e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004671045753639,286.5063171386719,294.1499938964844,291.8563537597656,291.5313720703125,292.3270874023437,291.9037475585937,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.02931022644043,-0.0,-6.768353699726505e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.351057087769732e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001132418474298,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.273047231137753e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.847116598393768e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004671045753639,286.5063171386719,294.1499938964844,291.8563537597656,291.5313720703125,292.3270874023437,291.9037475585937,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.02931022644043,-0.0,-6.768353699726505e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.351644985144958e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001132489633164,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,7.273504161275923e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.847735054790974e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0004671339411288,286.50958251953125,294.1499938964844,291.8547058105469,291.5297546386719,292.3188781738281,291.895751953125,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.017105102539062,-0.0,-6.76920421938121e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
