time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.351644985144958e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001132489633164,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,7.273504161275923e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.847735054790974e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0004671339411288,286.50958251953125,294.1499938964844,291.8547058105469,291.5297546386719,292.3188781738281,291.895751953125,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.017105102539062,-0.0,-6.76920421938121e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,9.352075721835718e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.000113254180178,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.273839582921937e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.8481890745461e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0004671554488595,286.5128479003906,294.1499938964844,291.856689453125,291.5317077636719,292.3109130859375,291.88983154296875,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.010540962219238,-0.0,-6.769826654817734e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,9.352075721835718e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.000113254180178,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.273839582921937e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.8481890745461e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0004671554488595,286.5128479003906,294.1499938964844,291.856689453125,291.5317077636719,292.3109130859375,291.88983154296875,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.010540962219238,-0.0,-6.769826654817734e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.352221968583764e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0001132559482357,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,7.273953087860718e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.848342597251758e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.000467162753921,286.51446533203125,294.1499938964844,291.8591613769531,291.5341491699219,292.3070678710937,291.8881225585937,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.010265350341797,-0.0,-6.770037686010255e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.35237476369366e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0001132578036049,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,7.27407168596983e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.848504123510791e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0004671704082284,286.51611328125,294.1499938964844,291.8626708984375,291.53765869140625,292.3031921386719,291.88604736328125,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.009208679199219,-0.0,-6.770258664801079e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.352491906611247e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001132592224166,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.274163363035768e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.848627087194473e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004671762289945,286.5193786621094,294.1499938964844,291.8730773925781,291.5479736328125,292.2958984375,291.885498046875,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.01584243774414,-0.0,-6.770427773972187e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.352491906611247e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001132592224166,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.274163363035768e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.848627087194473e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004671762289945,286.5193786621094,294.1499938964844,291.8730773925781,291.5479736328125,292.2958984375,291.885498046875,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.01584243774414,-0.0,-6.770427773972187e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.352489723823965e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001132591933128,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.274161180248484e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.848624904407188e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.000467176141683,286.5226135253906,294.1499938964844,291.8883056640625,291.56304931640625,292.2889709472656,291.8875732421875,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.02845287322998,-0.0,-6.770423510715774e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.352489723823965e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001132591933128,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.274161180248484e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.848624904407188e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.000467176141683,286.5226135253906,294.1499938964844,291.8883056640625,291.56304931640625,292.2889709472656,291.8875732421875,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.02845287322998,-0.0,-6.770423510715774e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.352310007670894e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0001132570178015,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.274021481862292e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.84843572950922e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0004671671485994,286.52587890625,294.1499938964844,291.90869140625,291.5832824707031,292.2825622558594,291.89306640625,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.049296379089355,-0.0,-6.770162741531749e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.352310007670894e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0001132570178015,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.274021481862292e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.84843572950922e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0004671671485994,286.52587890625,294.1499938964844,291.90869140625,291.5832824707031,292.2825622558594,291.89306640625,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.049296379089355,-0.0,-6.770162741531749e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.351981134386732e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001132530378527,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.273766095750034e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.848089393926784e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0004671507631428,286.5291442871094,294.1499938964844,291.9346618652344,291.6090393066406,292.2767333984375,291.90234375,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.078721046447754,-0.0,-6.76968667789879e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.351981134386732e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001132530378527,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.273766095750034e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.848089393926784e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0004671507631428,286.5291442871094,294.1499938964844,291.9346618652344,291.6090393066406,292.2767333984375,291.90234375,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.078721046447754,-0.0,-6.76968667789879e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.351741755381228e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001132501347456,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,7.27357910363935e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.847836918197572e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0004671387723647,286.53076171875,294.1499938964844,291.94989013671875,291.6241149902344,292.274169921875,291.9090576171875,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.098114967346191,-0.0,-6.769338511958267e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,9.351479093311356e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001132469551521,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,7.273375376826152e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,9.847560431808232e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0004671256465371,286.5323791503906,294.1499938964844,291.96661376953125,291.6407165527344,292.2717590332031,291.91668701171875,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.119363784790039,-0.0,-6.7689576610519e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.350877371616662e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001132396719185,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.27290753275156e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.8469274234958e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0004670956113841,286.53564453125,294.1499938964844,292.00494384765625,291.6787109375,292.2673034667969,291.9340209960937,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.166500091552734,-0.0,-6.768086535657859e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.350877371616662e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001132396719185,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.27290753275156e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.8469274234958e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0004670956113841,286.53564453125,294.1499938964844,292.00494384765625,291.6787109375,292.2673034667969,291.9340209960937,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.166500091552734,-0.0,-6.768086535657859e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.3500770162791e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.000113229973067,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,7.272284710779786e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.846084140008315e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.000467055622721,286.53887939453125,294.1499938964844,292.04998779296875,291.723388671875,292.2638244628906,291.95672607421875,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.2259521484375,-0.0,-6.766926929913097e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.3500770162791e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.000113229973067,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,7.272284710779786e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.846084140008315e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.000467055622721,286.53887939453125,294.1499938964844,292.04998779296875,291.723388671875,292.2638244628906,291.95672607421875,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.2259521484375,-0.0,-6.766926929913097e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,9.349057654617354e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001132176257669,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,7.27149163139984e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,9.845010208664462e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0004670046910177,286.5421447753906,294.1499938964844,292.09918212890625,291.7703552246094,292.26129150390625,291.9839782714844,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.290637016296387,-0.0,-6.765451132650925e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,9.349057654617354e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001132176257669,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,7.27149163139984e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,9.845010208664462e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0004670046910177,286.5421447753906,294.1499938964844,292.09918212890625,291.7703552246094,292.26129150390625,291.9839782714844,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.290637016296387,-0.0,-6.765451132650925e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,9.347734885523096e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001132016041083,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,7.270462810993195e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.843617590377109e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0004669386253226,286.5453796386719,294.1499938964844,292.1495056152344,291.8150329589844,292.2601013183594,292.01690673828125,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.356346130371094,-0.0,-6.763535509435314e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,9.347734885523096e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001132016041083,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,7.270462810993195e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.843617590377109e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0004669386253226,286.5453796386719,294.1499938964844,292.1495056152344,291.8150329589844,292.2601013183594,292.01690673828125,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.356346130371094,-0.0,-6.763535509435314e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,9.347016748506576e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001131929166149,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,7.269904745044187e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.842861618380994e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0004669027694035,286.5470275878906,294.1499938964844,292.175048828125,291.8365478515625,292.2598876953125,292.0346374511719,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832970276474,60.0,8.388689041137695,-0.0,-6.762496695955633e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.346262959297746e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001131837852881,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,7.269318302860484e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.842067811405286e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0004668651090469,286.54864501953125,294.1499938964844,292.2008972167969,291.8575134277344,292.2598571777344,292.0528564453125,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.420682907104492,-0.0,-6.761405302313507e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.344656427856536e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,0.0001131643293774,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,7.268069020938128e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,9.840376151259989e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0004667848697863,286.5519104003906,294.1499938964844,292.2533264160156,291.8979187011719,292.2604064941406,292.0903625488281,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.483346939086914,-0.0,-6.759081117024834e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.344656427856536e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,0.0001131643293774,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,7.268069020938128e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,9.840376151259989e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0004667848697863,286.5519104003906,294.1499938964844,292.2533264160156,291.8979187011719,292.2604064941406,292.0903625488281,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.483346939086914,-0.0,-6.759081117024834e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.343014244223014e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.0001131444441853,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.266791362781078e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.838646656135096e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.0004667028260882,286.5551452636719,294.1499938964844,292.3066711425781,291.93634033203125,292.26171875,292.1300048828125,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.543957710266113,-0.0,-6.756704351573718e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.343014244223014e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.0001131444441853,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.266791362781078e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.838646656135096e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.0004667028260882,286.5551452636719,294.1499938964844,292.3066711425781,291.93634033203125,292.26171875,292.1300048828125,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.543957710266113,-0.0,-6.756704351573718e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,9.341409167973325e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001131250101025,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.265542808454484e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.836956451181322e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0004666226741392,286.55841064453125,294.1499938964844,292.3609313964844,291.972900390625,292.2640991210937,292.17218017578125,286.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.601632118225098,-0.0,-6.754382297913254e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,9.341409167973325e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001131250101025,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.265542808454484e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.836956451181322e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0004666226741392,286.55841064453125,294.1499938964844,292.3609313964844,291.972900390625,292.2640991210937,292.17218017578125,286.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.601632118225098,-0.0,-6.754382297913254e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,9.339932148577644e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001131071185227,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,7.264393934747204e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.83540085144341e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.000466548895929,286.5616760253906,294.1499938964844,292.4159851074219,292.0076904296875,292.2674560546875,292.2165222167969,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.65665054321289,-0.0,-6.752246406449558e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,9.339932148577644e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001131071185227,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,7.264393934747204e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.83540085144341e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.000466548895929,286.5616760253906,294.1499938964844,292.4159851074219,292.0076904296875,292.2674560546875,292.2165222167969,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.65665054321289,-0.0,-6.752246406449558e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.339259850094096e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.0001130989767261,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,7.263870793394744e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.83469290076755e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0004665152810048,286.5633239746094,294.1499938964844,292.4437866210937,292.02447509765625,292.2695617675781,292.2392578125,286.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.683052062988281,-0.0,-6.751273673444302e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.338635572930798e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0001130914097302,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.263385487021878e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.834035154199228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0004664841108024,286.5649719238281,294.1499938964844,292.4718017578125,292.0408630371094,292.2718505859375,292.2623291015625,286.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.709012985229492,-0.0,-6.750369863084418e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.337544906884432e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0001130782038671,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,7.262537110364065e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,9.83288700808771e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004664296284317,286.5682373046875,294.1499938964844,292.5282592773437,292.0724792480469,292.2768859863281,292.30926513671875,286.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.759851455688477,-0.0,-6.748793168753765e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.337544906884432e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0001130782038671,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,7.262537110364065e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,9.83288700808771e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004664296284317,286.5682373046875,294.1499938964844,292.5282592773437,292.0724792480469,292.2768859863281,292.30926513671875,286.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.759851455688477,-0.0,-6.748793168753765e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.336895891465248e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0001130703458329,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,7.26203215890564e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.832203068071976e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0004663972067646,286.571533203125,294.1499938964844,292.5853576660156,292.1026611328125,292.282958984375,292.3581237792969,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.0128345591947436,0.0,0.0,0.0,-0.0074207638390362,60.0,8.80820083618164,-0.0,-6.747853831257089e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.336895891465248e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0001130703458329,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,7.26203215890564e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.832203068071976e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0004663972067646,286.571533203125,294.1499938964844,292.5853576660156,292.1026611328125,292.282958984375,292.3581237792969,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.0128345591947436,0.0,0.0,0.0,-0.0074207638390362,60.0,8.80820083618164,-0.0,-6.747853831257089e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
