time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.336561197414994e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,0.0001130662931245,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.261771679623052e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.83185091172345e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004663805011659,286.5747985839844,294.1499938964844,292.6429748535156,292.1315612792969,292.2896728515625,292.4080505371094,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.855039596557617,-0.0,-6.747369951654036e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.336561197414994e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,0.0001130662931245,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.261771679623052e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.83185091172345e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004663805011659,286.5747985839844,294.1499938964844,292.6429748535156,292.1315612792969,292.2896728515625,292.4080505371094,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.855039596557617,-0.0,-6.747369951654036e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,9.336731454823166e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001130683522205,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,7.261904829647392e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.83203062787652e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0004663889994844,286.5780944824219,294.1499938964844,292.7010803222656,292.15924072265625,292.2972106933594,292.4594421386719,287.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.90018081665039,-0.0,-6.74761579944061e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,9.336731454823166e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001130683522205,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,7.261904829647392e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.83203062787652e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0004663889994844,286.5780944824219,294.1499938964844,292.7010803222656,292.15924072265625,292.2972106933594,292.4594421386719,287.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.90018081665039,-0.0,-6.74761579944061e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,9.337134542874992e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.000113073241664,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,7.262218423420563e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.832454816205428e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0004664091393351,286.5797424316406,294.1499938964844,292.73028564453125,292.17266845703125,292.3015441894531,292.4859313964844,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,8.921717643737793,-0.0,-6.748198444483934e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.337543451692908e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001130781893152,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,7.262536382768303e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.832885552896188e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0004664295702241,286.5814208984375,294.1499938964844,292.75958251953125,292.18585205078125,292.305908203125,292.5124206542969,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.943251609802246,-0.0,-6.748788905497349e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,9.33868795982562e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0001130920500145,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,7.263426232384518e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.834091179072856e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0004664867592509,286.584716796875,294.1499938964844,292.81842041015625,292.21148681640625,292.3150634765625,292.5660705566406,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,8.985483169555664,-0.0,-6.7504430489862e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,9.33868795982562e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0001130920500145,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,7.263426232384518e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.834091179072856e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0004664867592509,286.584716796875,294.1499938964844,292.81842041015625,292.21148681640625,292.3150634765625,292.5660705566406,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,8.985483169555664,-0.0,-6.7504430489862e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,9.340747783426195e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0001131169919972,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,7.265028398251161e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.836259414441884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0004665896121878,286.5880432128906,294.1499938964844,292.87750244140625,292.2362976074219,292.32550048828125,292.6214904785156,287.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,9.026092529296877,-0.0,-6.753419512506298e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,9.340747783426195e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0001131169919972,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,7.265028398251161e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.836259414441884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0004665896121878,286.5880432128906,294.1499938964844,292.87750244140625,292.2362976074219,292.32550048828125,292.6214904785156,287.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,9.026092529296877,-0.0,-6.753419512506298e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.343085548607633e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0001131453027483,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.266846660058945e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.838721598498525e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0004667064058594,286.59136962890625,294.1499938964844,292.93682861328125,292.2603759765625,292.3363952636719,292.6773681640625,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.066105842590332,-0.0,-6.756800274843044e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.343085548607633e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0001131453027483,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.266846660058945e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.838721598498525e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0004667064058594,286.59136962890625,294.1499938964844,292.93682861328125,292.2603759765625,292.3363952636719,292.6773681640625,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.066105842590332,-0.0,-6.756800274843044e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.346425940748304e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,0.0001131857497966,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,7.269444176927209e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.84223879640922e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0004668732581194,286.5946960449219,294.1499938964844,292.9962463378906,292.28387451171875,292.34869384765625,292.7348937988281,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379379608427825e-09,0.000995849375613,-0.0131455129012465,0.0,0.0,0.0,-0.0074796043336391,60.0,9.105113983154297,-0.0,-6.761631254903477e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.346425940748304e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,0.0001131857497966,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,7.269444176927209e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.84223879640922e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0004668732581194,286.5946960449219,294.1499938964844,292.9962463378906,292.28387451171875,292.34869384765625,292.7348937988281,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379379608427825e-09,0.000995849375613,-0.0131455129012465,0.0,0.0,0.0,-0.0074796043336391,60.0,9.105113983154297,-0.0,-6.761631254903477e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.348121238872408e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.000113206282549,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,7.27076330804266e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.84402431640774e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.000466957950266,286.59637451171875,294.1499938964844,293.0260009765625,292.2954406738281,292.3549194335937,292.7637023925781,287.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.124564170837402,-0.0,-6.764084758970057e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.350064647151156e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.0001132298129959,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,7.272274524439126e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.846070315688848e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0004670550115406,286.5980529785156,294.1499938964844,293.0557556152344,292.3069152832031,292.3614501953125,292.7928161621094,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.143828392028809,-0.0,-6.766897087118195e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.354266512673348e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001132807083195,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.275542884599417e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.850495553109796e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0004672649374697,286.6014099121094,294.1499938964844,293.115234375,292.32958984375,292.3749389648437,292.8515014648437,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.182241439819336,-0.0,-6.772980043479039e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.354266512673348e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001132807083195,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.275542884599417e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.850495553109796e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0004672649374697,286.6014099121094,294.1499938964844,293.115234375,292.32958984375,292.3749389648437,292.8515014648437,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.182241439819336,-0.0,-6.772980043479039e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.359270916320384e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001133413097704,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,7.279435521923006e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,9.855765529209748e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004675149102695,286.60479736328125,294.1499938964844,293.1746826171875,292.3520812988281,292.3896789550781,292.9112548828125,287.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647431015968,0.0,0.0,0.0,-0.0075589357875287,60.0,9.220656394958496,-0.0,-6.780228289926526e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.359270916320384e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001133413097704,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,7.279435521923006e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,9.855765529209748e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004675149102695,286.60479736328125,294.1499938964844,293.1746826171875,292.3520812988281,292.3896789550781,292.9112548828125,287.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647431015968,0.0,0.0,0.0,-0.0075589357875287,60.0,9.220656394958496,-0.0,-6.780228289926526e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.364441211801022e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,0.0001134039193857,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,7.283456216100603e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.86121012829244e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.000467773177661,286.6081848144531,294.1499938964844,293.23394775390625,292.37451171875,292.4046936035156,292.9712219238281,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.259095191955566,-0.0,-6.787720963075118e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.364441211801022e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,0.0001134039193857,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,7.283456216100603e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.86121012829244e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.000467773177661,286.6081848144531,294.1499938964844,293.23394775390625,292.37451171875,292.4046936035156,292.9712219238281,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.259095191955566,-0.0,-6.787720963075118e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.37051445362158e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001134774647653,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,7.288179767783731e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,0.0004680765268858,286.611572265625,294.1499938964844,293.29302978515625,292.39697265625,292.4214172363281,293.0321350097656,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679472003805586e-09,0.0009984154021367,-0.0139316823333501,0.0,0.0,0.0,-0.0076283733360469,60.0,9.298389434814451,-0.0,-6.796527429742127e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.37051445362158e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001134774647653,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,7.288179767783731e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,0.0004680765268858,286.611572265625,294.1499938964844,293.29302978515625,292.39697265625,292.4214172363281,293.0321350097656,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679472003805586e-09,0.0009984154021367,-0.0139316823333501,0.0,0.0,0.0,-0.0076283733360469,60.0,9.298389434814451,-0.0,-6.796527429742127e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,9.373411739943548e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0001135125494329,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,7.290433131856844e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.870655776467174e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0004682212602347,286.61328125,294.1499938964844,293.3224792480469,292.4082946777344,292.4295959472656,293.06256103515625,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.317880630493164,-0.0,-6.800730290024148e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.376529487781228e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001135503043769,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.292858208529651e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.873939416138457e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.0004683769948314,286.614990234375,294.1499938964844,293.3518371582031,292.419677734375,292.43817138671875,293.0931396484375,287.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.33762264251709,-0.0,-6.80525502616547e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.382942516822368e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0001136279679485,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.297845877474174e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,9.88069223240018e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0004686973406933,286.6184387207031,294.1499938964844,293.4102783203125,292.4427185058594,292.4557800292969,293.1544494628906,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.377642631530762,-0.0,-6.814565978174869e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.382942516822368e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0001136279679485,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.297845877474174e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,9.88069223240018e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0004686973406933,286.6184387207031,294.1499938964844,293.4102783203125,292.4427185058594,292.4557800292969,293.1544494628906,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.377642631530762,-0.0,-6.814565978174869e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,9.389618935529144e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.0001137088256655,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,7.303039456019178e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.887723717838526e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0004690308705903,286.62188720703125,294.1499938964844,293.46832275390625,292.4662475585937,292.4745178222656,293.2158203125,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.41916847229004,-0.0,-6.824267728688937e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,9.389618935529144e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.0001137088256655,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,7.303039456019178e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.887723717838526e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0004690308705903,286.62188720703125,294.1499938964844,293.46832275390625,292.4662475585937,292.4745178222656,293.2158203125,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.41916847229004,-0.0,-6.824267728688937e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,9.396339009981602e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001137901926995,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,7.308265048777685e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.89479958661832e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,0.000469366525067,286.6253662109375,294.1499938964844,293.5259094238281,292.4904479980469,292.49395751953125,293.2770690917969,287.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.461735725402832,-0.0,-6.83403769130564e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,9.396339009981602e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001137901926995,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,7.308265048777685e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.89479958661832e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,0.000469366525067,286.6253662109375,294.1499938964844,293.5259094238281,292.4904479980469,292.49395751953125,293.2770690917969,287.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.461735725402832,-0.0,-6.83403769130564e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.403094736626372e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0001138720108428,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,7.313519745366648e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,9.901913290377706e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0004697039839811,286.6288452148437,294.1499938964844,293.5829162597656,292.5154113769531,292.51397705078125,293.33795166015625,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.505526542663574,-0.0,-6.84386805005488e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.403094736626372e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0001138720108428,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,7.313519745366648e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,9.901913290377706e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0004697039839811,286.6288452148437,294.1499938964844,293.5829162597656,292.5154113769531,292.51397705078125,293.33795166015625,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.505526542663574,-0.0,-6.84386805005488e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,9.406440221937372e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0001139125233748,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,7.316122355405241e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.905436309054494e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0004698711272794,286.6305847167969,294.1499938964844,293.6112060546875,292.5282287597656,292.5241394042969,293.3682556152344,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022420901805,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.527851104736328,-0.0,-6.848738820508515e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.409748599864542e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001139525847975,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,7.318695134017617e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.908920037560164e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0004700363497249,286.63232421875,294.1499938964844,293.6393127441406,292.54132080078125,292.5344543457031,293.39849853515625,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.550475120544434,-0.0,-6.85355630025697e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.416230750503018e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0001140310923801,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.323736645048484e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.915746340993792e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.0004703601880464,286.6358337402344,294.1499938964844,293.6950378417969,292.5683288574219,292.5553283691406,293.4587707519531,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.5964994430542,-0.0,-6.863002255386165e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.416230750503018e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0001140310923801,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.323736645048484e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.915746340993792e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.0004703601880464,286.6358337402344,294.1499938964844,293.6950378417969,292.5683288574219,292.5553283691406,293.4587707519531,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.5964994430542,-0.0,-6.863002255386165e-08,0.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.050000000745058,9.422130096936598e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.050000000745058,0.000114102527732,298.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.050000000745058,7.32832559151575e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.050000000745058,9.921958553604782e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.050000000745058,0.0004706548643298,286.6393737792969,285.4460144042969,293.75,292.5965881347656,292.576904296875,293.5184936523437,287.11993408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.644185066223145,-0.0,-6.87160337520254e-08,1.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
