time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.050000000745058,9.422130096936598e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.050000000745058,0.000114102527732,298.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.050000000745058,7.32832559151575e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.050000000745058,9.921958553604782e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.050000000745058,0.0004706548643298,286.6393737792969,285.4460144042969,293.75,292.5965881347656,292.576904296875,293.5184936523437,287.11993408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.644185066223145,-0.0,-6.87160337520254e-08,1.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.6355660557746887,0.050000000745058,0.0408950895071029,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.6355660557746887,0.050000000745058,0.0495241768658161,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.6355660557746887,0.050000000745058,0.031807292252779,298.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.6355660557746887,0.050000000745058,0.0430645011365413,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.6355660557746887,0.050000000745058,0.2042794376611709,287.0196228027344,285.4121398925781,293.7773132324219,292.6110534667969,296.7640380859375,297.63702392578125,287.3310241699219,1.0,0.1097190156579017,0.0917803049087524,0.0917803049087524,1.0,1.0,-0.4363930225372314,0.0008509054896421,0.4355421066284179,-0.1265851706266403,0.0,0.0,0.0,10.148385047912598,60.0,1254.5311279296875,0.0,12.294265747070312,1.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.6319748759269714,0.050000000745058,0.0452434867620468,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.6319748759269714,0.050000000745058,0.0547901056706905,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.6319748759269714,0.050000000745058,0.0351893790066242,298.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.6319748759269714,0.050000000745058,0.0476435683667659,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.6319748759269714,0.050000000745058,0.22600057721138,287.947021484375,285.3782043457031,293.8046569824219,292.62548828125,297.30694580078125,298.677734375,288.6503601074219,1.0,0.121085874736309,0.1835606098175048,0.1835606098175048,1.0,1.0,-0.4820746183395386,0.0199266523122787,0.462147980928421,-0.1180944070219993,0.0,0.0,0.0,12.50400733947754,60.0,2561.018310546875,0.0,16.681650161743164,1.0,281.26141357421875,283.7785949707031,297.1216125488281,298.9440612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.93997990804098e-21,-3.46998995402049e-21,-3.46998995402049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0456789322197437,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0553174316883087,298.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0355280563235282,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0481021143496036,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.2281757146120071,287.7897033691406,285.3102111816406,293.8594970703125,292.654296875,297.2755432128906,298.6556396484375,286.70086669921875,1.0,0.1405811309814453,0.3671212196350097,0.3671212196350097,1.0,1.0,-0.4867184162139892,0.0785832479596138,0.408135175704956,-0.0608430467545986,1.0,1.0,0.0,20.035621643066406,60.0,12485.5498046875,0.0,23.182899475097656,1.0,282.0242919921875,286.3537292480469,297.89404296875,299.036376953125,293.1499938964844,293.1499938964844,283.1499938964844,1786.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792023956775665,1.0,0.0,0.0,0.89018714427948,0.890188992023468,5.515891388085947e-08,4.26222562789917,4.262215614318848,9.817452337301802e-06,0.0,0.0,-0.0,5074.06201171875,0.0,21.799917221069336,1894.9298095703125,0.0,240.5322265625,0.2308127433061599,1.0,0.0,3.0,1.0,0.0
17820240,298.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0456789322197437,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0553174316883087,298.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0355280563235282,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.0481021143496036,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.5712888240814209,0.050000000745058,0.2281757146120071,287.7897033691406,285.3102111816406,293.8594970703125,292.654296875,297.2755432128906,298.6556396484375,286.70086669921875,1.0,0.1405811309814453,0.3671212196350097,0.3671212196350097,1.0,1.0,-0.4867184162139892,0.0785832479596138,0.408135175704956,-0.0608430467545986,1.0,1.0,0.0,20.035621643066406,60.0,12485.5498046875,0.0,23.182899475097656,1.0,282.0242919921875,286.3537292480469,297.89404296875,299.036376953125,293.1499938964844,293.1499938964844,283.1499938964844,1786.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792023956775665,1.0,0.0,0.0,0.89018714427948,0.890188992023468,5.515891388085947e-08,4.26222562789917,4.262215614318848,9.817452337301802e-06,0.0,0.0,-0.0,5074.06201171875,0.0,21.799917221069336,1894.9298095703125,0.0,240.5322265625,0.2308127433061599,1.0,0.0,3.0,1.0,0.0
17820300,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.5494512319564819,0.050000000745058,0.0458164177834987,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.5494512319564819,0.050000000745058,0.0554839298129081,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.5494512319564819,0.050000000745058,0.0356349907815456,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.5494512319564819,0.050000000745058,0.048246894031763,298.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.5494512319564819,0.050000000745058,0.2288624942302703,286.030517578125,285.276123046875,293.8869934082031,292.6686706542969,297.2495422363281,298.61090087890625,285.4680480957031,1.0,0.1489787846803665,0.4589015543460846,0.4589015543460846,1.0,1.0,-0.4881835579872131,0.1237858384847641,0.3643977344036102,-0.0162228588014841,1.0,1.0,0.0,23.714752197265625,60.0,11618.09375,0.0,26.33296203613281,1.0,282.4798583984375,285.0519714355469,297.1465148925781,298.3540344238281,293.1499938964844,293.1499938964844,283.1499938964844,3095.375732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909612238407135,1.0,0.0,0.0,1.1718729734420776,1.1718753576278689,9.175143134143584e-08,4.265813827514648,4.265804290771484,9.786868758965284e-06,0.0,0.0,-0.0,3824.146240234375,0.0,49.26628875732422,1895.422119140625,0.0,479.9613952636719,0.2965129613876343,1.0,0.0,3.0,1.0,0.0
17820360,298.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.5326319336891174,0.050000000745058,0.045947678387165,298.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.5326319336891174,0.050000000745058,0.0556428842246532,298.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.5326319336891174,0.050000000745058,0.0357370823621749,298.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.5326319336891174,0.050000000745058,0.0483851172029972,298.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.5326319336891174,0.050000000745058,0.2295181602239608,285.220458984375,285.2420349121094,293.9144897460937,292.6830139160156,296.998046875,298.5605773925781,285.0233154296875,1.0,0.1565368771553039,0.5671212077140808,0.5671212077140808,0.800000011920929,1.0,-0.4895821213722229,0.1744334995746612,0.3151486217975616,0.0338256396353244,0.7396024465560913,0.7396024465560913,0.0,27.230836868286133,60.0,10777.267578125,0.0,29.361778259277344,1.0,282.79815673828125,284.6716613769531,296.38482666015625,297.48638916015625,293.1499938964844,293.1499938964844,283.1499938964844,6351.02392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207198858261108,1.0,0.0,0.0,1.3733328580856323,1.3733365535736084,1.2585219621996657e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3474.96875,0.0,85.19701385498047,1895.4366455078125,0.0,574.7455444335938,0.3465792536735534,1.0,0.0,3.0,1.0,0.0
17820420,298.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5161797404289246,0.050000000745058,0.0461101382970809,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5161797404289246,0.050000000745058,0.0558396242558956,298.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5161797404289246,0.050000000745058,0.0358634404838085,298.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5161797404289246,0.050000000745058,0.0485561974346637,298.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5161797404289246,0.050000000745058,0.230329692363739,284.9884948730469,285.19647216796875,293.95123291015625,292.7020874023437,296.24169921875,298.49627685546875,285.032470703125,1.0,0.1654088646173477,0.711383044719696,0.711383044719696,0.5333908200263977,1.0,-0.4913130104541778,0.2632731199264526,0.2280398905277252,0.1217813715338707,0.5400857329368591,0.5400857329368591,0.0,31.58606338500977,60.0,9686.5146484375,0.0,33.15315246582031,1.0,283.0002136230469,284.8912658691406,295.7040100097656,296.60565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18477.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934242069721222,1.0,0.0,0.0,1.1367158889770508,1.136720895767212,8.621788083473805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.738037109375,0.0,81.2298355102539,1895.4371337890625,0.0,487.15863037109375,0.340867817401886,1.0,0.0,3.0,1.0,0.0
17820480,298.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5097407698631287,0.050000000745058,0.0461869016289711,298.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5097407698631287,0.050000000745058,0.0559325851500034,298.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5097407698631287,0.050000000745058,0.0359231457114219,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5097407698631287,0.050000000745058,0.0486370287835598,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5097407698631287,0.050000000745058,0.2307131290435791,285.068115234375,285.1731262207031,293.9700622558594,292.7118225097656,295.5238952636719,298.4678649902344,285.1437072753906,1.0,0.1694618612527847,0.7853262424468994,0.7853262424468994,0.3967369198799133,1.0,-0.492130696773529,0.3518417477607727,0.1402889490127563,0.2096993327140808,0.572499692440033,0.572499692440033,0.0,33.650238037109375,60.0,9929.888671875,-0.0,34.97050476074219,1.0,283.0477600097656,285.07257080078125,295.5056457519531,296.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,17995.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649027585983276,1.0,0.0,0.0,1.1314811706542969,1.1314860582351685,8.542560436808344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.679443359375,0.0,79.3883285522461,1895.4371337890625,0.0,410.1512756347656,0.3406710028648376,1.0,0.0,3.0,1.0,0.0
17820540,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0463877283036708,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0561757870018482,298.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0360793434083461,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0488485097885131,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.2317163050174713,285.1195678710937,285.105224609375,294.0248107910156,292.7400817871094,294.04296875,298.40289306640625,285.0778503417969,1.0,0.1795523464679718,1.0,1.0,0.0,1.0,-0.4942697286605835,0.4942677021026611,2.034652879956411e-06,0.350787490606308,0.6528079509735107,0.6528079509735107,0.0,39.04001998901367,60.0,10863.8115234375,-0.0,39.73373794555664,1.0,283.1214599609375,284.99664306640625,295.43408203125,296.2447509765625,293.1499938964844,293.1499938964844,283.1499938964844,14224.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948212563991546,1.0,0.0,0.0,1.392721176147461,1.3927263021469116,1.2942608407229272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.59423828125,0.0,110.81851196289062,1895.4371337890625,0.0,266.6781005859375,0.3768298029899597,1.0,0.0,3.0,1.0,0.0
17820600,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0463877283036708,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0561757870018482,298.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0360793434083461,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.0488485097885131,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.4957863092422485,0.050000000745058,0.2317163050174713,285.1195678710937,285.105224609375,294.0248107910156,292.7400817871094,294.04296875,298.40289306640625,285.0778503417969,1.0,0.1795523464679718,1.0,1.0,0.0,1.0,-0.4942697286605835,0.4942677021026611,2.034652879956411e-06,0.350787490606308,0.6528079509735107,0.6528079509735107,0.0,39.04001998901367,60.0,10863.8115234375,-0.0,39.73373794555664,1.0,283.1214599609375,284.99664306640625,295.43408203125,296.2447509765625,293.1499938964844,293.1499938964844,283.1499938964844,14224.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948212563991546,1.0,0.0,0.0,1.392721176147461,1.3927263021469116,1.2942608407229272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.59423828125,0.0,110.81851196289062,1895.4371337890625,0.0,266.6781005859375,0.3768298029899597,1.0,0.0,3.0,1.0,0.0
17820660,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0465567484498024,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0563804730772972,298.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0362108051776886,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0490264967083931,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.2325605899095535,285.0430908203125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35595703125,285.0442810058594,1.0,0.187524989247322,1.0,1.0,0.0,1.0,-0.496072381734848,0.4960720241069793,3.53379988382585e-07,0.3520051836967468,0.6482914090156555,0.6482914090156555,0.0,43.55855941772461,48.0,10884.388671875,-0.0,43.74134826660156,1.0,283.1429443359375,284.9896240234375,295.6072082519531,296.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,16480.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618691861629486,1.0,0.0,0.0,1.4127806425094604,1.4127862453460691,1.3318120295480185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.16259765625,0.0,121.01435089111328,1895.4371337890625,0.0,212.837158203125,0.3878162205219269,1.0,0.0,3.0,1.0,0.0
17820720,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0465567484498024,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0563804730772972,298.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0362108051776886,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.0490264967083931,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.486059159040451,0.050000000745058,0.2325605899095535,285.0430908203125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35595703125,285.0442810058594,1.0,0.187524989247322,1.0,1.0,0.0,1.0,-0.496072381734848,0.4960720241069793,3.53379988382585e-07,0.3520051836967468,0.6482914090156555,0.6482914090156555,0.0,43.55855941772461,48.0,10884.388671875,-0.0,43.74134826660156,1.0,283.1429443359375,284.9896240234375,295.6072082519531,296.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,16480.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618691861629486,1.0,0.0,0.0,1.4127806425094604,1.4127862453460691,1.3318120295480185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.16259765625,0.0,121.01435089111328,1895.4371337890625,0.0,212.837158203125,0.3878162205219269,1.0,0.0,3.0,1.0,0.0
17820780,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.4839672744274139,0.050000000745058,0.0465952344238758,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.4839672744274139,0.050000000745058,0.0564270801842212,298.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.4839672744274139,0.050000000745058,0.0362407378852367,298.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.4839672744274139,0.050000000745058,0.04906702414155,298.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.4839672744274139,0.050000000745058,0.2327528446912765,285.0360107421875,284.9969787597656,294.1087951660156,292.7831420898437,294.1025390625,298.33721923828125,285.0235290527344,1.0,0.1889631301164627,1.0,1.0,0.0,1.0,-0.4964826703071594,0.4964823126792907,3.536951567184588e-07,0.3522359728813171,0.6751726865768433,0.6751726865768433,0.0,44.58700180053711,48.0,11058.869140625,-0.0,44.6574821472168,1.0,283.14666748046875,284.9372863769531,295.71148681640625,296.5170288085937,293.1499938964844,293.1499938964844,283.1499938964844,15301.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358780562877655,1.0,0.0,0.0,1.4923462867736816,1.4923518896102903,1.486047267462709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.44580078125,0.0,133.18856811523438,1895.4371337890625,0.0,208.0029296875,0.400622546672821,1.0,0.0,3.0,1.0,0.0
17820840,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.483810156583786,0.050000000745058,0.0465981401503086,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.483810156583786,0.050000000745058,0.056430596858263,298.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.483810156583786,0.050000000745058,0.0362429991364479,298.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.483810156583786,0.050000000745058,0.0490700863301754,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.483810156583786,0.050000000745058,0.2327673584222793,285.0040588378906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32275390625,284.9836120605469,1.0,0.1889344155788421,1.0,1.0,0.0,1.0,-0.4965137839317322,0.4965134263038635,3.536873691700748e-07,0.3521828651428222,0.6876209378242493,0.6876209378242493,0.0,44.66395950317383,36.0,11119.4267578125,-0.0,44.72613525390625,1.0,283.1483764648437,284.8774719238281,295.796142578125,296.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,15196.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628515303134918,1.0,0.0,0.0,1.5511521100997925,1.55115807056427,1.605470032473022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.89501953125,0.0,145.3177032470703,1895.4371337890625,0.0,214.3798217773437,0.4121456444263458,1.0,0.0,3.0,1.0,0.0
17820900,298.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850191175937652,0.050000000745058,0.0465758256614208,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850191175937652,0.050000000745058,0.0564035773277282,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850191175937652,0.050000000745058,0.0362256430089473,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850191175937652,0.050000000745058,0.0490465871989727,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850191175937652,0.050000000745058,0.2326558977365493,284.9642944335937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3099365234375,284.94683837890625,1.0,0.1877456456422805,1.0,1.0,0.0,1.0,-0.4962761104106903,0.4962757527828216,3.5344677939974645e-07,0.3519208431243896,0.6808406710624695,0.6808406710624695,0.0,44.06644058227539,36.0,11127.2646484375,-0.0,44.19368743896485,1.0,283.1492614746094,284.8323669433594,295.8582763671875,296.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,15856.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702584505081177,1.0,0.0,0.0,1.5878081321716309,1.5878143310546875,1.682245880374467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.8291015625,0.0,155.6487274169922,1895.4371337890625,0.0,226.1045837402344,0.4209744930267334,1.0,0.0,3.0,1.0,0.0
17820960,298.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4875242114067077,0.050000000745058,0.0465301051735878,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4875242114067077,0.050000000745058,0.0563482083380222,298.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4875242114067077,0.050000000745058,0.0361900813877582,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4875242114067077,0.050000000745058,0.0489984415471553,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4875242114067077,0.050000000745058,0.2324275076389312,284.9374084472656,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2991943359375,284.9309997558594,1.0,0.1854665279388427,1.0,1.0,0.0,1.0,-0.4957889914512634,0.4957886636257171,3.529915488797997e-07,0.3514675796031952,0.6625948548316956,0.6625948548316956,0.0,42.842899322509766,25.0,11071.013671875,-0.0,43.10489273071289,1.0,283.149658203125,284.8243103027344,295.89013671875,296.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,17345.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778965771198272,1.0,0.0,0.0,1.5778700113296509,1.5778764486312866,1.661253463680623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1328125,0.0,158.20111083984375,1895.4371337890625,0.0,238.4044189453125,0.4224859476089477,1.0,0.0,3.0,1.0,0.0
17821020,298.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925008118152618,0.050000000745058,0.0464424788951873,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925008118152618,0.050000000745058,0.0562420934438705,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925008118152618,0.1652414053678512,0.0361219272017478,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925008118152618,0.050000000745058,0.0489061661064624,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925008118152618,0.050000000745058,0.2319898009300232,284.9349365234375,284.95001220703125,294.2275085449219,292.843505859375,294.2212829589844,298.2878112792969,284.9390563964844,1.0,0.1811528950929641,1.0,1.0,0.0,1.0,-0.4948553144931793,0.4948549568653106,3.521395797179139e-07,0.3506434857845306,0.6538494825363159,0.6538494825363159,0.0,40.49839401245117,25.0,11049.3408203125,-0.0,41.02433776855469,1.0,283.1498718261719,284.8421936035156,295.89990234375,296.7549133300781,293.1499938964844,293.1499938964844,283.1499938964844,18177.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852885663509369,1.0,0.0,0.0,1.557481288909912,1.557487726211548,1.61859830427602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.04296875,0.0,156.2265167236328,1895.4371337890625,0.0,250.5593414306641,0.4207555949687958,1.0,0.0,3.0,1.0,0.0
17821080,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5039748549461365,0.165157288312912,0.046263575553894,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5039748549461365,0.050000000745058,0.0560254380106925,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7228813171386719,0.1662694364786148,0.0966375693678855,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5039748549461365,0.050000000745058,0.0487177707254886,297.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5039748549461365,0.050000000745058,0.2310961335897445,284.9542236328125,284.95001220703125,294.24639892578125,292.8530578613281,294.24072265625,298.2781982421875,285.0004272460937,1.0,0.179366335272789,1.0,1.0,0.0,1.0,-0.5657052397727966,0.5657048225402832,4.142369505188981e-07,0.4031688570976257,0.6645600199699402,0.6645600199699402,0.0,36.26430130004883,28.0,11953.8134765625,-0.0,45.25009536743164,1.0,283.1499328613281,284.9237670898437,295.901611328125,296.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17937.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880515694618225,1.0,0.0,0.0,1.5600650310516355,1.5600714683532717,1.6239731337464036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4189453125,0.0,156.04412841796875,1895.4371337890625,0.0,255.1760711669922,0.4210374355316162,1.0,0.0,3.0,1.0,0.0
17821140,298.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7937700748443604,0.157129630446434,0.1440634727478027,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305543541908264,0.050000000745058,0.0556641295552253,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7978772521018982,0.1614035218954086,0.1137468814849853,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5310683250427246,0.1495874375104904,0.0485191084444522,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305543541908264,0.050000000745058,0.2296058088541031,285.3291015625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13214111328125,285.317138671875,1.0,0.1796349287033081,1.0,1.0,0.0,1.0,-0.7012261152267456,0.7012255787849426,5.471385975397425e-07,0.5070729851722717,1.0,1.0,0.0,29.46103477478028,46.0,15472.3115234375,-0.0,54.8349494934082,1.0,283.1499938964844,285.0604553222656,296.07244873046875,297.1571960449219,293.1499938964844,293.1499938964844,283.1499938964844,8836.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222044646739959,1.0,0.0,0.0,1.969496846199036,1.96950364112854,2.588236611700268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3427734375,0.0,234.2257843017578,1895.4371337890625,0.0,316.6488952636719,0.4926251769065857,1.0,0.0,3.0,1.0,0.0
17821200,298.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7937700748443604,0.157129630446434,0.1440634727478027,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305543541908264,0.050000000745058,0.0556641295552253,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7978772521018982,0.1614035218954086,0.1137468814849853,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5310683250427246,0.1495874375104904,0.0485191084444522,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305543541908264,0.050000000745058,0.2296058088541031,285.3291015625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13214111328125,285.317138671875,1.0,0.1796349287033081,1.0,1.0,0.0,1.0,-0.7012261152267456,0.7012255787849426,5.471385975397425e-07,0.5070729851722717,1.0,1.0,0.0,29.46103477478028,46.0,15472.3115234375,-0.0,54.8349494934082,1.0,283.1499938964844,285.0604553222656,296.07244873046875,297.1571960449219,293.1499938964844,293.1499938964844,283.1499938964844,8836.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222044646739959,1.0,0.0,0.0,1.969496846199036,1.96950364112854,2.588236611700268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3427734375,0.0,234.2257843017578,1895.4371337890625,0.0,316.6488952636719,0.4926251769065857,1.0,0.0,3.0,1.0,0.0
17821260,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.844360888004303,0.1561198979616165,0.1405207067728042,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8303765058517456,0.1481523662805557,0.1613503545522689,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.8587775230407715,0.1654459238052368,0.1151708289980888,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.8295211791992188,0.1454994678497314,0.1398399025201797,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.5782144069671631,0.050000000745058,0.2279777377843856,285.501708984375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.5295715332031,1.0,0.1917572915554046,1.0,1.0,0.0,1.0,-0.916574239730835,0.9165734648704528,8.045515187404817e-07,0.6800312995910645,1.0,1.0,0.0,22.987548828125,34.0,19362.064453125,-0.0,79.7810287475586,1.0,283.1499938964844,285.2009582519531,296.20703125,297.5149230957031,293.1499938964844,293.1499938964844,283.1499938964844,11489.6416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830725789070129,1.0,0.0,0.0,2.2577571868896484,2.257766008377075,3.401322885565605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.8115234375,0.0,352.28778076171875,1895.4371337890625,0.0,457.6351623535156,0.5621746182441711,1.0,0.0,3.0,1.0,0.0
17821320,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.844360888004303,0.1561198979616165,0.1405207067728042,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8303765058517456,0.1481523662805557,0.1613503545522689,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.8587775230407715,0.1654459238052368,0.1151708289980888,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.8295211791992188,0.1454994678497314,0.1398399025201797,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.5782144069671631,0.050000000745058,0.2279777377843856,285.501708984375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.5295715332031,1.0,0.1917572915554046,1.0,1.0,0.0,1.0,-0.916574239730835,0.9165734648704528,8.045515187404817e-07,0.6800312995910645,1.0,1.0,0.0,22.987548828125,34.0,19362.064453125,-0.0,79.7810287475586,1.0,283.1499938964844,285.2009582519531,296.20703125,297.5149230957031,293.1499938964844,293.1499938964844,283.1499938964844,11489.6416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830725789070129,1.0,0.0,0.0,2.2577571868896484,2.257766008377075,3.401322885565605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.8115234375,0.0,352.28778076171875,1895.4371337890625,0.0,457.6351623535156,0.5621746182441711,1.0,0.0,3.0,1.0,0.0
17821380,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.832585334777832,0.1582065671682357,0.1419548541307449,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8143558502197266,0.1448384225368499,0.1601652801036834,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.8487954139709473,0.1687512546777725,0.1173634529113769,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8103936314582825,0.143000915646553,0.1371937543153762,297.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.5658371448516846,0.1366386711597442,0.2283252030611038,285.517333984375,284.95001220703125,294.3848876953125,292.9227294921875,294.38153076171875,298.0125427246094,285.5032043457031,1.0,0.194521427154541,1.0,1.0,0.0,1.0,-0.9169974327087402,0.9169965982437134,8.051300142142281e-07,0.6803933382034302,1.0,1.0,0.0,24.8488826751709,34.0,19712.099609375,-0.0,82.75631713867188,1.0,283.1499938964844,285.1334533691406,296.22900390625,297.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,12911.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157676339149475,1.0,0.0,0.0,2.393399953842163,2.3934099674224854,3.8222927400966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.0224609375,0.0,419.6738586425781,1895.4371337890625,0.0,557.7342529296875,0.5923548936843872,1.0,0.0,3.0,1.0,0.0
17821440,297.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.875184178352356,0.1649759113788604,0.0892748683691024,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.875184178352356,0.1452137678861618,0.1081123426556587,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.875184178352356,0.1759631931781768,0.0694360136985778,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.875184178352356,0.1437577605247497,0.0940107181668281,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.9578657150268556,0.1357751935720443,0.5715912580490112,285.61944580078125,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9929504394531,285.6753234863281,1.0,0.2000826150178909,1.0,1.0,0.0,1.0,-1.103411316871643,1.103410243988037,1.0797828053910052e-06,0.8311788439750671,1.0,1.0,0.0,14.469348907470703,54.0,22583.828125,-0.0,103.65431213378906,1.0,283.1499938964844,285.290283203125,296.2158203125,297.71160888671875,293.1499938964844,293.1499938964844,283.1499938964844,13999.9501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411834120750427,1.0,0.0,0.0,2.492224931716919,2.4922356605529785,4.144458500832117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.84130859375,0.0,473.8357543945313,1895.4371337890625,0.0,650.7968139648438,0.6191285848617554,1.0,0.0,3.0,1.0,0.0
17821500,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.8797497153282166,0.1754473596811294,0.0922029986977577,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.8797497153282166,0.1491456031799316,0.1116583347320556,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.8797497153282166,0.185585930943489,0.0717134475708007,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8797497153282166,0.1480119824409485,0.0970942080020904,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9681227207183838,0.1312033832073211,0.599740207195282,285.7616271972656,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.00958251953125,285.771240234375,1.0,0.2082682400941848,1.0,1.0,0.0,1.0,-1.1485764980316162,1.1485754251480105,1.154326014329854e-06,0.8676503896713257,1.0,1.0,0.0,15.26431941986084,54.0,23738.765625,-0.0,116.33517456054688,1.0,283.1499938964844,285.3288269042969,296.2196960449219,297.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,15256.884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677037239074707,1.0,0.0,0.0,2.601698160171509,2.6017098426818848,4.516553531175305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.22119140625,0.0,539.0598754882812,1895.4371337890625,0.0,764.4367065429688,0.642936646938324,1.0,0.0,3.0,1.0,0.0
17821560,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8937374353408813,0.1816054582595825,0.1016805469989776,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003234863281,0.9066280126571656,0.1514631807804107,0.1283391118049621,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8937374353408813,0.1912379711866378,0.0790848657488823,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.9579960107803344,0.149988442659378,0.1291130781173706,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.9412865042686462,0.128279909491539,0.583892285823822,285.802734375,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9800720214844,285.8136291503906,1.0,0.2185132950544357,1.0,1.0,0.0,1.0,-1.2051880359649658,1.2051868438720703,1.2522740462372894e-06,0.9131327867507936,1.0,1.0,0.0,16.654462814331055,74.0,24768.779296875,-0.0,134.12742614746094,1.0,283.1499938964844,285.348876953125,296.20635986328125,297.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,16243.51171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906795859336853,1.0,0.0,0.0,2.6845033168792725,2.6845157146453857,4.808628659702663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.275390625,0.0,592.1860961914062,1895.4371337890625,0.0,878.2280883789062,0.6658493280410767,1.0,0.0,3.0,1.0,0.0
17821620,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.9914502501487732,0.1848838478326797,0.1654195487499237,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.9267250299453736,0.1499788165092468,0.1641457378864288,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9467906355857848,0.1953544467687606,0.1114668101072311,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.9233580827713012,0.1488237380981445,0.1414075046777725,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.8711055517196655,0.1257722824811935,0.5687165856361389,285.93231201171875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9010009765625,285.94610595703125,1.0,0.2445635944604873,1.0,1.0,0.0,1.0,-1.339583396911621,1.339581847190857,1.5064828176036826e-06,1.0210460424423218,1.0,1.0,0.0,21.458728790283203,94.0,27199.697265625,-0.0,188.249740600586,1.0,283.1499938964844,285.4278564453125,296.1722412109375,297.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18219.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626274824142456,1.0,0.0,0.0,2.843083143234253,2.84309720993042,5.393522428676079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.8408203125,0.0,703.453369140625,1895.4371337890625,0.0,1084.6578369140625,0.704418957233429,1.0,0.0,3.0,1.0,0.0
17821680,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.9914502501487732,0.1848838478326797,0.1654195487499237,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.9267250299453736,0.1499788165092468,0.1641457378864288,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.9467906355857848,0.1953544467687606,0.1114668101072311,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.9233580827713012,0.1488237380981445,0.1414075046777725,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.8711055517196655,0.1257722824811935,0.5687165856361389,285.93231201171875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9010009765625,285.94610595703125,1.0,0.2445635944604873,1.0,1.0,0.0,1.0,-1.339583396911621,1.339581847190857,1.5064828176036826e-06,1.0210460424423218,1.0,1.0,0.0,21.458728790283203,94.0,27199.697265625,-0.0,188.249740600586,1.0,283.1499938964844,285.4278564453125,296.1722412109375,297.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18219.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626274824142456,1.0,0.0,0.0,2.843083143234253,2.84309720993042,5.393522428676079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.8408203125,0.0,703.453369140625,1895.4371337890625,0.0,1084.6578369140625,0.704418957233429,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8909395933151245,0.1806719005107879,0.164408802986145,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8356288075447083,0.1498817503452301,0.1639276146888733,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9098086953163148,0.1921867877244949,0.1357989460229873,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8340318202972412,0.1491211205720901,0.1416750997304916,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7886002659797668,0.1250668168067932,0.5662392377853394,286.01129150390625,284.95001220703125,294.5531005859375,293.00665283203125,294.5509033203125,297.8197326660156,286.0147705078125,1.0,0.2615528702735901,1.0,1.0,0.0,1.0,-1.3890963792800903,1.3890947103500366,1.6092676560219845e-06,1.0619983673095703,1.0,1.0,0.0,29.496936798095703,94.0,28312.3203125,-0.0,221.2706756591797,1.0,283.1499938964844,285.4625549316406,296.1652526855469,298.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,19375.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437941789627075,1.0,0.0,0.0,2.9318788051605225,2.9318935871124268,5.735685704166826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.57470703125,0.0,771.444580078125,1895.4371337890625,0.0,1198.5882568359375,0.7232202887535095,1.0,0.0,3.0,1.0,0.0
17821800,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.8238250613212585,0.1802335828542709,0.1632899641990661,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7745695114135742,0.1501462310552597,0.1644564270973205,297.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8395215272903442,0.1914619952440261,0.134930670261383,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7733513712882996,0.1495499908924102,0.1423417031764984,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7306279540061951,0.1246460974216461,0.5658762454986572,285.99127197265625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7772827148437,285.9851379394531,1.0,0.2723921537399292,1.0,1.0,0.0,1.0,-1.3795030117034912,1.3795013427734375,1.588845861988375e-06,1.0539002418518066,1.0,1.0,0.0,38.76270294189453,82.0,28295.533203125,-0.0,240.697006225586,1.0,283.1499938964844,285.4269714355469,296.1546325683594,298.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,19979.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536949872970581,1.0,0.0,0.0,2.977280139923096,2.977295398712158,5.914699841014226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1171875,0.0,807.8408203125,1895.4371337890625,0.0,1266.255615234375,0.737099289894104,1.0,0.0,3.0,1.0,0.0
17821860,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7742360830307007,0.1821961849927902,0.1645203232765197,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7303742170333862,0.1515301913022995,0.1662231683731079,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7896076440811157,0.1929849982261657,0.1355497390031814,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7297176718711853,0.1511137038469314,0.1441205888986587,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.6842166185379028,0.1241897791624069,0.5651711821556091,285.9384765625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.711669921875,285.9360046386719,1.0,0.2869310677051544,1.0,1.0,0.0,1.0,-1.384865164756775,1.3848636150360107,1.600005703039642e-06,1.058183670043945,1.0,1.0,0.0,50.78572463989258,70.0,28650.794921875,-0.0,271.13702392578125,1.0,283.1499938964844,285.3664245605469,296.1138000488281,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,21568.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670262217521667,1.0,0.0,0.0,3.0934205055236816,3.09343695640564,6.385152460097743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.0810546875,0.0,906.1160278320312,1895.4371337890625,0.0,1360.8858642578125,0.7654222249984741,1.0,0.0,3.0,1.0,0.0
