time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7742360830307007,0.1821961849927902,0.1645203232765197,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7303742170333862,0.1515301913022995,0.1662231683731079,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7896076440811157,0.1929849982261657,0.1355497390031814,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7297176718711853,0.1511137038469314,0.1441205888986587,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.6842166185379028,0.1241897791624069,0.5651711821556091,285.9384765625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.711669921875,285.9360046386719,1.0,0.2869310677051544,1.0,1.0,0.0,1.0,-1.384865164756775,1.3848636150360107,1.600005703039642e-06,1.058183670043945,1.0,1.0,0.0,50.78572463989258,70.0,28650.794921875,-0.0,271.13702392578125,1.0,283.1499938964844,285.3664245605469,296.1138000488281,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,21568.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670262217521667,1.0,0.0,0.0,3.0934205055236816,3.09343695640564,6.385152460097743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.0810546875,0.0,906.1160278320312,1895.4371337890625,0.0,1360.8858642578125,0.7654222249984741,1.0,0.0,3.0,1.0,0.0
17821980,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.7653314471244812,0.1845648288726806,0.1665699183940887,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.721838653087616,0.1528398543596267,0.167702630162239,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.7799012660980225,0.1951834261417389,0.1370040625333786,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.7212504744529724,0.1524430811405182,0.145449548959732,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.6731973886489868,0.1242837905883789,0.5657614469528198,285.9174499511719,284.95001220703125,294.6660461425781,293.0627136230469,294.66387939453125,297.68194580078125,285.9155578613281,1.0,0.2921100556850433,1.0,1.0,0.0,1.0,-1.3929176330566406,1.392915964126587,1.6168894489965169e-06,1.0646454095840454,1.0,1.0,0.0,54.579872131347656,70.0,28963.029296875,-0.0,283.4855041503906,1.0,283.1499938964844,285.33624267578125,296.1013488769531,298.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,22644.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708827614784241,1.0,0.0,0.0,3.16957426071167,3.169591426849365,6.703400572405371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.2265625,0.0,974.697265625,1895.4371337890625,0.0,1388.981689453125,0.7811525464057922,1.0,0.0,3.0,1.0,0.0
17822040,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7648527026176453,0.185872197151184,0.1677127182483673,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7209156155586243,0.1535627543926239,0.1684820801019668,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7792037725448608,0.196423664689064,0.1378410756587982,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7203280925750732,0.1531580090522766,0.1461270749568939,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.6713809370994568,0.1244298294186592,0.5663506388664246,285.91259765625,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6698303222656,285.91162109375,1.0,0.2934809029102325,1.0,1.0,0.0,1.0,-1.3976290225982666,1.397627353668213,1.626822836442443e-06,1.0684267282485962,1.0,1.0,0.0,55.38015365600586,58.0,29104.759765625,-0.0,287.3962097167969,1.0,283.1499938964844,285.3284912109375,296.10125732421875,298.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,23015.232421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720923185348511,1.0,0.0,0.0,3.1954474449157715,3.195464849472046,6.813286290707765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.41015625,0.0,998.7620239257812,1895.4371337890625,0.0,1397.8580322265625,0.7903448343276978,1.0,0.0,3.0,1.0,0.0
17822100,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.7669544219970703,0.1879411339759826,0.1695182621479034,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.72198486328125,0.154717355966568,0.1697003990411758,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.7811060547828674,0.1983982771635055,0.1391749680042266,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.7213817834854126,0.1542889177799224,0.1471723318099975,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.6712634563446045,0.1247270703315734,0.5674729347229004,285.90338134765625,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6531982421875,285.9020080566406,1.0,0.2946024537086487,1.0,1.0,0.0,1.0,-1.4052698612213137,1.4052681922912598,1.6430166169811855e-06,1.074558138847351,1.0,1.0,0.0,55.71879959106445,58.0,29365.83984375,-0.0,291.4949951171875,1.0,283.1499938964844,285.31085205078125,296.1068115234375,298.0818176269531,293.1499938964844,293.1499938964844,283.1499938964844,23820.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737954020500183,1.0,0.0,0.0,3.250840187072754,3.2508583068847656,7.051549459902162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.02587890625,0.0,1051.608154296875,1895.4371337890625,0.0,1410.4080810546875,0.8010934591293335,1.0,0.0,3.0,1.0,0.0
17822160,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7726328372955322,0.1900880336761474,0.1713754832744598,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7261238098144531,0.1559342592954635,0.1709489822387695,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7867169976234436,0.2004548609256744,0.1405548304319381,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7254862189292908,0.1554702669382095,0.1482297778129577,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.6744564175605774,0.1251113414764404,0.5688396692276001,285.8995361328125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6385498046875,285.8993530273437,1.0,0.2944996356964111,1.0,1.0,0.0,1.0,-1.4133696556091309,1.4133679866790771,1.6602975847490598e-06,1.0810567140579224,1.0,1.0,0.0,54.94408416748047,46.0,29592.140625,-0.0,293.1529846191406,1.0,283.1499938964844,285.3023681640625,296.1169128417969,298.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,24359.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754520535469055,1.0,0.0,0.0,3.2874398231506348,3.2874584197998047,7.21122319191636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.5263671875,0.0,1087.5283203125,1895.4371337890625,0.0,1422.673828125,0.8128471374511719,1.0,0.0,3.0,1.0,0.0
17822220,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7926819920539856,0.1944804042577743,0.1751292049884796,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7415878176689148,0.1584677696228027,0.1734769195318222,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8066691160202026,0.2046637088060379,0.1433465927839279,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7408168911933899,0.157913401722908,0.1503488272428512,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.6887139081954956,0.1260315924882888,0.5719563364982605,285.8931579589844,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.613037109375,285.8934326171875,1.0,0.2917243242263794,1.0,1.0,0.0,1.0,-1.430150270462036,1.4301486015319824,1.6964708038358367e-06,1.0945135354995728,1.0,1.0,0.0,51.09365081787109,34.0,30087.595703125,-0.0,291.1564636230469,1.0,283.1499938964844,285.28271484375,296.14410400390625,298.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,25639.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792998313903809,1.0,0.0,0.0,3.372676134109497,3.3726956844329834,7.590014092784259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.1357421875,0.0,1174.332763671875,1895.4371337890625,0.0,1451.3780517578125,0.8337180018424988,1.0,0.0,3.0,1.0,0.0
17822280,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7926819920539856,0.1944804042577743,0.1751292049884796,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7415878176689148,0.1584677696228027,0.1734769195318222,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8066691160202026,0.2046637088060379,0.1433465927839279,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7408168911933899,0.157913401722908,0.1503488272428512,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.6887139081954956,0.1260315924882888,0.5719563364982605,285.8931579589844,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.613037109375,285.8934326171875,1.0,0.2917243242263794,1.0,1.0,0.0,1.0,-1.430150270462036,1.4301486015319824,1.6964708038358367e-06,1.0945135354995728,1.0,1.0,0.0,51.09365081787109,34.0,30087.595703125,-0.0,291.1564636230469,1.0,283.1499938964844,285.28271484375,296.14410400390625,298.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,25639.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792998313903809,1.0,0.0,0.0,3.372676134109497,3.3726956844329834,7.590014092784259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.1357421875,0.0,1174.332763671875,1895.4371337890625,0.0,1451.3780517578125,0.8337180018424988,1.0,0.0,3.0,1.0,0.0
17822340,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.824285089969635,0.1989038735628128,0.178849771618843,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.7689914107322693,0.1610635221004486,0.1759898960590362,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.836979866027832,0.2088914215564727,0.1461054682731628,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.76798415184021,0.1604035496711731,0.1524373143911361,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.7141106724739075,0.1270679533481598,0.5752789974212646,285.8907470703125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5911560058594,285.8912353515625,1.0,0.2862062156200409,1.0,1.0,0.0,1.0,-1.4470478296279907,1.4470460414886477,1.73340515630116e-06,1.1080551147460938,1.0,1.0,0.0,44.88415145874024,25.0,30578.244140625,-0.0,283.3192749023437,1.0,283.1499938964844,285.2671813964844,296.1730041503906,298.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,26866.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837787628173828,1.0,0.0,0.0,3.4524917602539062,3.452512264251709,7.953506155899959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.22705078125,0.0,1259.6947021484375,1895.4371337890625,0.0,1485.1651611328125,0.8532810211181641,1.0,0.0,3.0,1.0,0.0
17822400,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.824285089969635,0.1989038735628128,0.178849771618843,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.7689914107322693,0.1610635221004486,0.1759898960590362,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.836979866027832,0.2088914215564727,0.1461054682731628,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.76798415184021,0.1604035496711731,0.1524373143911361,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.7141106724739075,0.1270679533481598,0.5752789974212646,285.8907470703125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5911560058594,285.8912353515625,1.0,0.2862062156200409,1.0,1.0,0.0,1.0,-1.4470478296279907,1.4470460414886477,1.73340515630116e-06,1.1080551147460938,1.0,1.0,0.0,44.88415145874024,25.0,30578.244140625,-0.0,283.3192749023437,1.0,283.1499938964844,285.2671813964844,296.1730041503906,298.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,26866.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837787628173828,1.0,0.0,0.0,3.4524917602539062,3.452512264251709,7.953506155899959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.22705078125,0.0,1259.6947021484375,1895.4371337890625,0.0,1485.1651611328125,0.8532810211181641,1.0,0.0,3.0,1.0,0.0
17822460,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8669490218162537,0.2032784968614578,0.1825133711099624,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8097708821296692,0.163657546043396,0.178481787443161,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8808639049530029,0.2130595445632934,0.1488119065761566,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8085535764694214,0.1628836244344711,0.1544982939958572,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.7469274997711182,0.1281404644250869,0.5787011981010437,285.8907775878906,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57177734375,285.89141845703125,1.0,0.279841661453247,1.0,1.0,0.0,1.0,-1.4638787508010864,1.4638769626617432,1.770698531800008e-06,1.1215298175811768,1.0,1.0,0.0,37.90746307373047,25.0,31062.578125,-0.0,273.3258972167969,1.0,283.1499938964844,285.2544250488281,296.2004089355469,298.2719421386719,293.1499938964844,293.1499938964844,283.1499938964844,28058.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885127425193787,1.0,0.0,0.0,3.5282130241394043,3.5282344818115234,8.306209906550066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.916015625,0.0,1344.4102783203125,1895.4371337890625,0.0,1521.303955078125,0.871854305267334,1.0,0.0,3.0,1.0,0.0
17822520,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8669490218162537,0.2032784968614578,0.1825133711099624,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8097708821296692,0.163657546043396,0.178481787443161,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8808639049530029,0.2130595445632934,0.1488119065761566,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8085535764694214,0.1628836244344711,0.1544982939958572,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.7469274997711182,0.1281404644250869,0.5787011981010437,285.8907775878906,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57177734375,285.89141845703125,1.0,0.279841661453247,1.0,1.0,0.0,1.0,-1.4638787508010864,1.4638769626617432,1.770698531800008e-06,1.1215298175811768,1.0,1.0,0.0,37.90746307373047,25.0,31062.578125,-0.0,273.3258972167969,1.0,283.1499938964844,285.2544250488281,296.2004089355469,298.2719421386719,293.1499938964844,293.1499938964844,283.1499938964844,28058.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885127425193787,1.0,0.0,0.0,3.5282130241394043,3.5282344818115234,8.306209906550066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.916015625,0.0,1344.4102783203125,1895.4371337890625,0.0,1521.303955078125,0.871854305267334,1.0,0.0,3.0,1.0,0.0
17822580,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9135883450508118,0.207546517252922,0.1861671358346939,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8479103446006775,0.166203036904335,0.1810220181941986,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9297239780426024,0.2171185612678527,0.1515073031187057,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8465034365653992,0.1653098464012146,0.1565957218408584,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7819286584854126,0.1291918605566024,0.5824573040008545,285.89306640625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.553955078125,285.8938903808594,1.0,0.276189774274826,1.0,1.0,0.0,1.0,-1.4811792373657229,1.4811774492263794,1.8095522591465847e-06,1.135359764099121,1.0,1.0,0.0,32.89699172973633,25.0,31550.2734375,-0.0,268.2320861816406,1.0,283.1499938964844,285.24420166015625,296.2265014648437,298.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,29224.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932451725006104,1.0,0.0,0.0,3.6008105278015137,3.600832939147949,8.65154788698419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.78564453125,0.0,1429.1187744140625,1895.4371337890625,0.0,1557.858154296875,0.8896709680557251,1.0,0.0,3.0,1.0,0.0
17822640,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9135883450508118,0.207546517252922,0.1861671358346939,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8479103446006775,0.166203036904335,0.1810220181941986,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9297239780426024,0.2171185612678527,0.1515073031187057,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8465034365653992,0.1653098464012146,0.1565957218408584,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7819286584854126,0.1291918605566024,0.5824573040008545,285.89306640625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.553955078125,285.8938903808594,1.0,0.276189774274826,1.0,1.0,0.0,1.0,-1.4811792373657229,1.4811774492263794,1.8095522591465847e-06,1.135359764099121,1.0,1.0,0.0,32.89699172973633,25.0,31550.2734375,-0.0,268.2320861816406,1.0,283.1499938964844,285.24420166015625,296.2265014648437,298.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,29224.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932451725006104,1.0,0.0,0.0,3.6008105278015137,3.600832939147949,8.65154788698419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.78564453125,0.0,1429.1187744140625,1895.4371337890625,0.0,1557.858154296875,0.8896709680557251,1.0,0.0,3.0,1.0,0.0
17822700,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.9394922852516174,0.2096268385648727,0.1879710853099823,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8674803972244263,0.1674463599920272,0.1822899430990219,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.955149471759796,0.2190960347652435,0.1528378129005432,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8658844232559204,0.1664918661117553,0.1576409190893173,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7998064756393433,0.1296960264444351,0.584364652633667,285.8936767578125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54547119140625,285.89385986328125,1.0,0.2750225961208343,1.0,1.0,0.0,1.0,-1.4898111820220947,1.4898093938827517,1.82914050128602e-06,1.1422573328018188,1.0,1.0,0.0,30.97635078430176,25.0,31810.451171875,-0.0,267.1054382324219,1.0,283.1499938964844,285.2369689941406,296.239501953125,298.3560485839844,293.1499938964844,293.1499938964844,283.1499938964844,29928.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956092715263367,1.0,0.0,0.0,3.6439285278320312,3.643951416015625,8.859985314302321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.927734375,0.0,1481.0753173828125,1895.4371337890625,0.0,1576.2757568359375,0.8974522948265076,1.0,0.0,3.0,1.0,0.0
17822760,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.9635905623435974,0.2116655260324478,0.1897493600845337,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.8873975276947021,0.1686658710241317,0.183546558022499,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.9772586226463318,0.2210340350866317,0.1541497558355331,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.885623574256897,0.167648896574974,0.1586751341819763,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.8168126940727234,0.1301808953285217,0.586247980594635,285.8971862792969,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5372314453125,285.8980407714844,1.0,0.2742319703102112,1.0,1.0,0.0,1.0,-1.4983357191085815,1.4983338117599487,1.8486163071429475e-06,1.1490659713745115,1.0,1.0,0.0,29.370397567749023,28.0,32033.35546875,-0.0,266.71630859375,1.0,283.1499938964844,285.2359313964844,296.2519226074219,298.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,30364.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978961229324341,1.0,0.0,0.0,3.67037034034729,3.670393705368042,8.989035222839448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.59521484375,0.0,1513.5518798828125,1895.4371337890625,0.0,1594.1895751953125,0.9067531228065492,1.0,0.0,3.0,1.0,0.0
17822820,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9887887835502625,0.2155826240777969,0.1932555139064788,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9124634861946106,0.1710284054279327,0.1860653609037399,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9859614968299866,0.2250677943229675,0.1487528532743454,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.910248339176178,0.1698827147483825,0.1607450693845749,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8354973196983337,0.1310881972312927,0.590095043182373,285.89990234375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5219116210937,285.90045166015625,1.0,0.2745031714439392,1.0,1.0,0.0,1.0,-1.5129456520080566,1.5129438638687134,1.8823168375092791e-06,1.160744071006775,1.0,1.0,0.0,27.937442779541016,31.0,32476.32421875,-0.0,268.1531677246094,1.0,283.1499938964844,285.2265014648437,296.27667236328125,298.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,31499.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023786902427673,1.0,0.0,0.0,3.738285541534424,3.738309621810913,9.32477234982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.06689453125,0.0,1599.135009765625,1895.4371337890625,0.0,1629.57568359375,0.9234336614608764,1.0,0.0,3.0,1.0,0.0
17822880,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9887887835502625,0.2155826240777969,0.1932555139064788,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9124634861946106,0.1710284054279327,0.1860653609037399,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9859614968299866,0.2250677943229675,0.1487528532743454,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.910248339176178,0.1698827147483825,0.1607450693845749,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8354973196983337,0.1310881972312927,0.590095043182373,285.89990234375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5219116210937,285.90045166015625,1.0,0.2745031714439392,1.0,1.0,0.0,1.0,-1.5129456520080566,1.5129438638687134,1.8823168375092791e-06,1.160744071006775,1.0,1.0,0.0,27.937442779541016,31.0,32476.32421875,-0.0,268.1531677246094,1.0,283.1499938964844,285.2265014648437,296.27667236328125,298.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,31499.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023786902427673,1.0,0.0,0.0,3.738285541534424,3.738309621810913,9.32477234982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.06689453125,0.0,1599.135009765625,1895.4371337890625,0.0,1629.57568359375,0.9234336614608764,1.0,0.0,3.0,1.0,0.0
17822940,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9916869401931764,0.2194812893867492,0.1967850625514984,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9145527482032776,0.1732537448406219,0.1885272115468979,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9827482104301452,0.230633795261383,0.1481013000011444,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9120752215385436,0.1719764769077301,0.1627620309591293,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8353338837623596,0.1319190710783004,0.5939203500747681,285.89166259765625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126647949219,285.8921203613281,1.0,0.2758519351482391,1.0,1.0,0.0,1.0,-1.5190469026565552,1.5190449953079224,1.896530193334911e-06,1.165642499923706,1.0,1.0,0.0,28.22586441040039,34.0,32772.11328125,-0.0,272.82373046875,1.0,283.1499938964844,285.2087707519531,296.2978210449219,298.4757080078125,293.1499938964844,293.1499938964844,283.1499938964844,32632.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059673070907593,1.0,0.0,0.0,3.8049378395080566,3.8049628734588623,9.660251407694886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.21044921875,0.0,1686.2054443359375,1895.4371337890625,0.0,1658.160400390625,0.9398036003112792,1.0,0.0,3.0,1.0,0.0
17823000,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9916869401931764,0.2194812893867492,0.1967850625514984,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9145527482032776,0.1732537448406219,0.1885272115468979,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9827482104301452,0.230633795261383,0.1481013000011444,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9120752215385436,0.1719764769077301,0.1627620309591293,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8353338837623596,0.1319190710783004,0.5939203500747681,285.89166259765625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126647949219,285.8921203613281,1.0,0.2758519351482391,1.0,1.0,0.0,1.0,-1.5190469026565552,1.5190449953079224,1.896530193334911e-06,1.165642499923706,1.0,1.0,0.0,28.22586441040039,34.0,32772.11328125,-0.0,272.82373046875,1.0,283.1499938964844,285.2087707519531,296.2978210449219,298.4757080078125,293.1499938964844,293.1499938964844,283.1499938964844,32632.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059673070907593,1.0,0.0,0.0,3.8049378395080566,3.8049628734588623,9.660251407694886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.21044921875,0.0,1686.2054443359375,1895.4371337890625,0.0,1658.160400390625,0.9398036003112792,1.0,0.0,3.0,1.0,0.0
17823060,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9945160150527954,0.2229631841182708,0.1999596506357193,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9171810150146484,0.1753958761692047,0.1908814311027526,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9834627509117126,0.2357873618602752,0.1492031514644622,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9144352078437804,0.1739868372678756,0.1646846979856491,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.8356450796127319,0.1327083557844162,0.5975441336631775,285.8947448730469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5022888183594,285.8958435058594,1.0,0.2785429358482361,1.0,1.0,0.0,1.0,-1.534695029258728,1.5346931219100952,1.933169414769509e-06,1.1780853271484375,1.0,1.0,0.0,28.642820358276367,37.0,33219.921875,-0.0,280.6522827148437,1.0,283.1499938964844,285.2015380859375,296.3219299316406,298.5238952636719,293.1499938964844,293.1499938964844,283.04998779296875,33754.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092536091804504,1.0,0.0,0.0,3.86979341506958,3.869819164276123,9.992377272283193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.54345703125,0.0,1773.9083251953125,1895.4371337890625,0.0,1684.5322265625,0.9547373056411744,1.0,0.0,3.0,1.0,0.0
17823120,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9945160150527954,0.2229631841182708,0.1999596506357193,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9171810150146484,0.1753958761692047,0.1908814311027526,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9834627509117126,0.2357873618602752,0.1492031514644622,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9144352078437804,0.1739868372678756,0.1646846979856491,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.8356450796127319,0.1327083557844162,0.5975441336631775,285.8947448730469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5022888183594,285.8958435058594,1.0,0.2785429358482361,1.0,1.0,0.0,1.0,-1.534695029258728,1.5346931219100952,1.933169414769509e-06,1.1780853271484375,1.0,1.0,0.0,28.642820358276367,37.0,33219.921875,-0.0,280.6522827148437,1.0,283.1499938964844,285.2015380859375,296.3219299316406,298.5238952636719,293.1499938964844,293.1499938964844,283.04998779296875,33754.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092536091804504,1.0,0.0,0.0,3.86979341506958,3.869819164276123,9.992377272283193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.54345703125,0.0,1773.9083251953125,1895.4371337890625,0.0,1684.5322265625,0.9547373056411744,1.0,0.0,3.0,1.0,0.0
17823180,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9924163222312928,0.2262239009141922,0.2030093669891357,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9130493998527528,0.1773488074541092,0.1930990219116211,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9866529107093812,0.2396290600299835,0.1545013487339019,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9101527333259584,0.1758100390434265,0.1664898544549942,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8309202790260315,0.1333217173814773,0.6006753444671631,285.830322265625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4876403808594,285.83056640625,1.0,0.2821629345417022,1.0,1.0,0.0,1.0,-1.5525063276290894,1.552504301071167,1.9753790638787905e-06,1.192206859588623,1.0,1.0,0.0,29.577974319458008,40.0,33978.3671875,-0.0,291.333251953125,1.0,283.0510559082031,285.1202697753906,296.3645935058594,298.62353515625,293.1499938964844,293.1499938964844,282.75,34714.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717397928237915,1.0,0.0,0.0,3.9244751930236816,3.924501657485962,1.0276764896843815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.734375,0.0,1850.17431640625,1895.4371337890625,0.0,1750.6656494140625,0.9660776257514954,1.0,0.0,3.0,1.0,0.0
17823240,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9924163222312928,0.2262239009141922,0.2030093669891357,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9130493998527528,0.1773488074541092,0.1930990219116211,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9866529107093812,0.2396290600299835,0.1545013487339019,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9101527333259584,0.1758100390434265,0.1664898544549942,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8309202790260315,0.1333217173814773,0.6006753444671631,285.830322265625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4876403808594,285.83056640625,1.0,0.2821629345417022,1.0,1.0,0.0,1.0,-1.5525063276290894,1.552504301071167,1.9753790638787905e-06,1.192206859588623,1.0,1.0,0.0,29.577974319458008,40.0,33978.3671875,-0.0,291.333251953125,1.0,283.0510559082031,285.1202697753906,296.3645935058594,298.62353515625,293.1499938964844,293.1499938964844,282.75,34714.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717397928237915,1.0,0.0,0.0,3.9244751930236816,3.924501657485962,1.0276764896843815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.734375,0.0,1850.17431640625,1895.4371337890625,0.0,1750.6656494140625,0.9660776257514954,1.0,0.0,3.0,1.0,0.0
17823300,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.9898221492767334,0.2277144789695739,0.2044746577739715,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.90898859500885,0.1781791746616363,0.1940993070602417,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.9887507557868958,0.2407291084527969,0.1583966463804245,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9060876965522766,0.1765772849321365,0.1672993153333664,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8269908428192139,0.1334910690784454,0.6018105149269104,285.6981201171875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4775085449219,285.6751403808594,1.0,0.2842799425125122,1.0,1.0,0.0,1.0,-1.5623506307601929,1.5623486042022705,1.999243067984935e-06,1.2002668380737305,1.0,1.0,0.0,30.22780036926269,40.0,35082.234375,-0.0,297.63531494140625,1.0,282.7919616699219,284.9371337890625,296.4263000488281,298.8221740722656,293.1499938964844,293.1499938964844,282.75,35006.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728289783000946,1.0,0.0,0.0,3.940916061401367,3.9409427642822266,1.0363050932937767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1787109375,0.0,1873.52490234375,1895.4371337890625,0.0,1840.7586669921875,0.9699891209602356,1.0,0.0,3.0,1.0,0.0
17823360,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.9896679520606996,0.2289523780345916,0.2056198716163635,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.908294677734375,0.1788311749696731,0.1948928385972976,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.9894568920135498,0.2414690256118774,0.1597993522882461,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.9053134322166444,0.1771673262119293,0.1679305136203766,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8255611658096313,0.1334939152002334,0.6021705269813538,285.62939453125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4647827148437,285.6250305175781,1.0,0.2866191565990448,1.0,1.0,0.0,1.0,-1.5758681297302246,1.5758661031723022,2.0257803043932654e-06,1.2055015563964844,1.0,1.0,0.0,30.523155212402344,43.0,35273.84375,-0.0,303.182861328125,1.0,282.7562866210937,284.888916015625,296.4175109863281,298.78424072265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337703108787537,1.0,0.0,0.0,3.953559637069702,3.9535863399505615,1.0429652093080222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.79541015625,0.0,1891.615234375,1895.4371337890625,0.0,1886.765625,0.9729970097541808,1.0,0.0,3.0,1.0,0.0
17823420,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9767633080482484,0.2335350960493087,0.2089463621377945,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8920359015464783,0.1804188042879104,0.196796029806137,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9901050925254822,0.244541734457016,0.1703915745019912,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.8890225887298584,0.1785764992237091,0.1694470942020416,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.8091650009155273,0.1332181990146637,0.6013227701187134,285.3161926269531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4519348144531,285.345947265625,1.0,0.290107786655426,1.0,1.0,0.0,1.0,-1.5837503671646118,1.5837483406066897,2.058410927929799e-06,1.2236629724502563,1.0,1.0,0.0,32.76270294189453,46.0,36283.4296875,-0.0,315.2564697265625,1.0,282.45562744140625,284.62811279296875,296.420166015625,298.82342529296875,293.1499938964844,293.1499938964844,282.1499938964844,35542.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458736896514893,1.0,0.0,0.0,3.970955610275269,3.970982789993286,1.0521637250349158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.533203125,0.0,1916.6953125,1895.4371337890625,0.0,1989.8607177734373,0.9771351218223572,1.0,0.0,3.0,1.0,0.0
17823480,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9767633080482484,0.2335350960493087,0.2089463621377945,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8920359015464783,0.1804188042879104,0.196796029806137,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9901050925254822,0.244541734457016,0.1703915745019912,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.8890225887298584,0.1785764992237091,0.1694470942020416,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.8091650009155273,0.1332181990146637,0.6013227701187134,285.3161926269531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4519348144531,285.345947265625,1.0,0.290107786655426,1.0,1.0,0.0,1.0,-1.5837503671646118,1.5837483406066897,2.058410927929799e-06,1.2236629724502563,1.0,1.0,0.0,32.76270294189453,46.0,36283.4296875,-0.0,315.2564697265625,1.0,282.45562744140625,284.62811279296875,296.420166015625,298.82342529296875,293.1499938964844,293.1499938964844,282.1499938964844,35542.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458736896514893,1.0,0.0,0.0,3.970955610275269,3.970982789993286,1.0521637250349158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.533203125,0.0,1916.6953125,1895.4371337890625,0.0,1989.8607177734373,0.9771351218223572,1.0,0.0,3.0,1.0,0.0
17823540,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9244529604911804,0.2324552088975906,0.2096885591745376,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8477100133895874,0.1807198673486709,0.1975809335708618,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.940925121307373,0.2440738528966903,0.1706984937191009,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.8448564410209656,0.1787840127944946,0.1700049638748169,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.7668042182922363,0.1325958967208862,0.6005024313926697,285.1943359375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4118347167969,285.18218994140625,1.0,0.2944008111953735,1.0,1.0,0.0,1.0,-1.5686036348342896,1.5686016082763672,2.0135080376348924e-06,1.2045003175735474,1.0,1.0,0.0,37.94887924194336,49.0,37261.48046875,0.0,325.29278564453125,1.0,282.1558532714844,284.3981018066406,296.4491577148437,298.9584350585937,293.1499938964844,293.1499938964844,281.8500061035156,35727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575121521949768,1.0,0.0,0.0,3.9813053607940674,3.981332778930664,1.057655595104734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.1328125,0.0,1931.7213134765625,1895.4371337890625,0.0,2090.787109375,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
17823600,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9244529604911804,0.2324552088975906,0.2096885591745376,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8477100133895874,0.1807198673486709,0.1975809335708618,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.940925121307373,0.2440738528966903,0.1706984937191009,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.8448564410209656,0.1787840127944946,0.1700049638748169,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.7668042182922363,0.1325958967208862,0.6005024313926697,285.1943359375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4118347167969,285.18218994140625,1.0,0.2944008111953735,1.0,1.0,0.0,1.0,-1.5686036348342896,1.5686016082763672,2.0135080376348924e-06,1.2045003175735474,1.0,1.0,0.0,37.94887924194336,49.0,37261.48046875,0.0,325.29278564453125,1.0,282.1558532714844,284.3981018066406,296.4491577148437,298.9584350585937,293.1499938964844,293.1499938964844,281.8500061035156,35727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575121521949768,1.0,0.0,0.0,3.9813053607940674,3.981332778930664,1.057655595104734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.1328125,0.0,1931.7213134765625,1895.4371337890625,0.0,2090.787109375,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
17823660,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9084141850471495,0.2326830625534057,0.2098035812377929,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8358606100082397,0.1809838265180587,0.1979811489582061,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9249312877655028,0.243990883231163,0.1710864156484604,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8329720497131348,0.1789478957653045,0.1702583134174347,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7537281513214111,0.1316945403814315,0.5970616936683655,284.96343994140625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3810729980469,284.9602355957031,1.0,0.2990138232707977,1.0,1.0,0.0,1.0,-1.584712266921997,1.5847101211547852,2.0533896076813107e-06,1.2179163694381714,0.9959827065467834,0.9959827065467834,0.0,40.33509826660156,52.0,38488.6796875,0.0,335.7504272460937,1.0,281.8537902832031,284.1627502441406,296.46563720703125,299.0387878417969,293.1499938964844,293.1499938964844,281.54998779296875,35841.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679171562194824,1.0,0.0,0.0,3.987393856048584,3.9874212741851807,1.060892827808857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.88818359375,0.0,1940.6361083984373,1895.4371337890625,0.0,2182.36474609375,0.981044590473175,1.0,0.0,3.0,1.0,0.0
17823720,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9084141850471495,0.2326830625534057,0.2098035812377929,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8358606100082397,0.1809838265180587,0.1979811489582061,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9249312877655028,0.243990883231163,0.1710864156484604,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8329720497131348,0.1789478957653045,0.1702583134174347,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7537281513214111,0.1316945403814315,0.5970616936683655,284.96343994140625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3810729980469,284.9602355957031,1.0,0.2990138232707977,1.0,1.0,0.0,1.0,-1.584712266921997,1.5847101211547852,2.0533896076813107e-06,1.2179163694381714,0.9959827065467834,0.9959827065467834,0.0,40.33509826660156,52.0,38488.6796875,0.0,335.7504272460937,1.0,281.8537902832031,284.1627502441406,296.46563720703125,299.0387878417969,293.1499938964844,293.1499938964844,281.54998779296875,35841.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679171562194824,1.0,0.0,0.0,3.987393856048584,3.9874212741851807,1.060892827808857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.88818359375,0.0,1940.6361083984373,1895.4371337890625,0.0,2182.36474609375,0.981044590473175,1.0,0.0,3.0,1.0,0.0
17823780,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8851198554039001,0.2330470532178878,0.210229218006134,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8163772225379944,0.1811012029647827,0.1982889622449875,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.899629533290863,0.2444837540388107,0.1714472025632858,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8133541941642761,0.1789700090885162,0.1704354584217071,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7340293526649475,0.1306063681840896,0.5929635167121887,284.8139953613281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35455322265625,284.82666015625,1.0,0.3028511106967926,1.0,1.0,0.0,1.0,-1.5812702178955078,1.5812681913375854,2.044936991296709e-06,1.2151483297348022,0.8312476277351379,0.8312476277351379,0.0,44.121002197265625,55.0,38725.640625,0.0,344.22711181640625,1.0,281.55572509765625,284.0428161621094,296.463623046875,299.0565185546875,293.1499938964844,293.1499938964844,281.8500061035156,44708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748491168022156,1.0,0.0,0.0,3.7050607204437256,3.705086708068848,9.159757041743432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.44287109375,0.0,1661.4375,1895.4371337890625,0.0,2244.01904296875,0.923494815826416,1.0,0.0,3.0,1.0,0.0
