time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8851198554039001,0.2330470532178878,0.210229218006134,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8163772225379944,0.1811012029647827,0.1982889622449875,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.899629533290863,0.2444837540388107,0.1714472025632858,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8133541941642761,0.1789700090885162,0.1704354584217071,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7340293526649475,0.1306063681840896,0.5929635167121887,284.8139953613281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35455322265625,284.82666015625,1.0,0.3028511106967926,1.0,1.0,0.0,1.0,-1.5812702178955078,1.5812681913375854,2.044936991296709e-06,1.2151483297348022,0.8312476277351379,0.8312476277351379,0.0,44.121002197265625,55.0,38725.640625,0.0,344.22711181640625,1.0,281.55572509765625,284.0428161621094,296.463623046875,299.0565185546875,293.1499938964844,293.1499938964844,281.8500061035156,44708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748491168022156,1.0,0.0,0.0,3.7050607204437256,3.705086708068848,9.159757041743432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.44287109375,0.0,1661.4375,1895.4371337890625,0.0,2244.01904296875,0.923494815826416,1.0,0.0,3.0,1.0,0.0
17823900,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8766046762466431,0.2337876856327057,0.2106866389513015,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8087009191513062,0.1814568638801574,0.198568195104599,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8909571170806885,0.2452645599842071,0.1718526780605316,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8054736852645874,0.1792740672826767,0.1706315875053405,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7264986038208008,0.1302864700555801,0.591257631778717,285.0012512207031,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3468322753906,285.02374267578125,1.0,0.3046978414058685,1.0,1.0,0.0,1.0,-1.5807819366455078,1.5807799100875854,2.043676431640052e-06,1.214699625968933,0.9387721419334412,0.9387721419334412,0.0,45.80987930297852,55.0,38141.46484375,0.0,348.5263061523437,1.0,281.8025817871094,284.2497253417969,296.3843688964844,298.8240661621094,293.1499938964844,293.1499938964844,281.8500061035156,36856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763251006603241,1.0,0.0,0.0,3.705081224441528,3.705105781555176,9.159857654594816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2958984375,0.0,1601.825439453125,1895.4371337890625,0.0,2141.14794921875,0.921605110168457,1.0,0.0,3.0,1.0,0.0
17823960,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8709679841995239,0.2348444163799286,0.2115892618894577,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8031376004219055,0.1820440292358398,0.1991701275110244,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.885118305683136,0.2463560700416565,0.1725736558437347,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7998088598251343,0.1798068434000015,0.1711046695709228,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7209893465042114,0.130170002579689,0.5906165242195129,285.0448303222656,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3429260253906,285.0430908203125,1.0,0.3066006600856781,1.0,1.0,0.0,1.0,-1.5831557512283323,1.5831536054611206,2.0494071577559225e-06,1.216525316238403,0.9962276816368104,0.9962276816368104,0.0,47.22786331176758,58.0,38345.65625,0.0,353.5499267578125,1.0,281.8431701660156,284.25201416015625,296.4014892578125,298.8835754394531,293.1499938964844,293.1499938964844,281.54998779296875,33187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574257254600525,1.0,0.0,0.0,3.806728601455689,3.806753635406494,9.669346354712616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.43408203125,0.0,1692.679443359375,1895.4371337890625,0.0,2090.031982421875,0.9387767314910888,1.0,0.0,3.0,1.0,0.0
17824020,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8594847321510315,0.2359475493431091,0.212973490357399,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7919531464576721,0.182788461446762,0.2002721130847931,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8734198808670044,0.2477957904338836,0.1738302558660507,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.788527250289917,0.1804467588663101,0.1719629466533661,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7096524834632874,0.1296718418598175,0.5893716812133789,284.86395263671875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32916259765625,284.8700866699219,1.0,0.3104209899902344,1.0,1.0,0.0,1.0,-1.5870153903961182,1.5870133638381958,2.058810878224904e-06,1.219550371170044,0.8595335483551025,0.8595335483551025,0.0,50.22479248046875,61.0,38963.0625,0.0,363.6153259277344,1.0,281.5570678710937,284.0766296386719,296.49884033203125,299.08551025390625,293.1499938964844,293.1499938964844,281.8500061035156,40401.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680476903915405,1.0,0.0,0.0,3.688169002532959,3.688194274902344,9.076427431864432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.62548828125,0.0,1609.3270263671875,1895.4371337890625,0.0,2183.521484375,0.916467010974884,1.0,0.0,3.0,1.0,0.0
17824080,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8594847321510315,0.2359475493431091,0.212973490357399,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7919531464576721,0.182788461446762,0.2002721130847931,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8734198808670044,0.2477957904338836,0.1738302558660507,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.788527250289917,0.1804467588663101,0.1719629466533661,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7096524834632874,0.1296718418598175,0.5893716812133789,284.86395263671875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32916259765625,284.8700866699219,1.0,0.3104209899902344,1.0,1.0,0.0,1.0,-1.5870153903961182,1.5870133638381958,2.058810878224904e-06,1.219550371170044,0.8595335483551025,0.8595335483551025,0.0,50.22479248046875,61.0,38963.0625,0.0,363.6153259277344,1.0,281.5570678710937,284.0766296386719,296.49884033203125,299.08551025390625,293.1499938964844,293.1499938964844,281.8500061035156,40401.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680476903915405,1.0,0.0,0.0,3.688169002532959,3.688194274902344,9.076427431864432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.62548828125,0.0,1609.3270263671875,1895.4371337890625,0.0,2183.521484375,0.916467010974884,1.0,0.0,3.0,1.0,0.0
17824140,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8496587872505188,0.2376665025949478,0.2143658399581909,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7821954488754272,0.1838850229978561,0.2014074474573135,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8633978962898254,0.2497650980949401,0.175115019083023,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7786954641342163,0.1814335435628891,0.1728485077619552,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6988134980201721,0.1294433921575546,0.5882775783538818,285.06597900390625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3214416503906,285.0641784667969,1.0,0.3142085373401642,1.0,1.0,0.0,1.0,-1.5911608934402466,1.5911588668823242,2.06884305953281e-06,1.2227128744125366,1.0,1.0,0.0,53.1811637878418,49.0,38574.4296875,0.0,373.7695617675781,1.0,281.8431701660156,284.2655334472656,296.44537353515625,298.94366455078125,293.1499938964844,293.1499938964844,281.54998779296875,32673.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566267848014832,1.0,0.0,0.0,3.807862043380737,3.807886838912964,9.675104593043216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.240234375,0.0,1690.027099609375,1895.4371337890625,0.0,2083.0517578125,0.9383173584938048,1.0,0.0,3.0,1.0,0.0
17824200,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8496587872505188,0.2376665025949478,0.2143658399581909,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7821954488754272,0.1838850229978561,0.2014074474573135,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8633978962898254,0.2497650980949401,0.175115019083023,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7786954641342163,0.1814335435628891,0.1728485077619552,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6988134980201721,0.1294433921575546,0.5882775783538818,285.06597900390625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3214416503906,285.0641784667969,1.0,0.3142085373401642,1.0,1.0,0.0,1.0,-1.5911608934402466,1.5911588668823242,2.06884305953281e-06,1.2227128744125366,1.0,1.0,0.0,53.1811637878418,49.0,38574.4296875,0.0,373.7695617675781,1.0,281.8431701660156,284.2655334472656,296.44537353515625,298.94366455078125,293.1499938964844,293.1499938964844,281.54998779296875,32673.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566267848014832,1.0,0.0,0.0,3.807862043380737,3.807886838912964,9.675104593043216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.240234375,0.0,1690.027099609375,1895.4371337890625,0.0,2083.0517578125,0.9383173584938048,1.0,0.0,3.0,1.0,0.0
17824260,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8563176393508911,0.2385866343975067,0.2154464125633239,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7885913252830505,0.1846479177474975,0.202366217970848,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.870730459690094,0.251128077507019,0.1762183010578155,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7849061489105225,0.1820916682481765,0.1735811680555343,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7028617858886719,0.1290174126625061,0.5866763591766357,284.86590576171875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3096618652344,284.86944580078125,1.0,0.3126423954963684,1.0,1.0,0.0,1.0,-1.5937457084655762,1.5937436819076538,2.075155862257816e-06,1.2247213125228882,0.8769749999046326,0.8769749999046326,0.0,51.89223861694336,37.0,39248.12109375,0.0,371.6282348632813,1.0,281.5569763183594,284.06396484375,296.5259094238281,299.1363525390625,293.1499938964844,293.1499938964844,281.8500061035156,39196.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700684070587158,1.0,0.0,0.0,3.736539363861084,3.736564874649048,9.316063369624316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.0712890625,0.0,1656.0772705078125,1895.4371337890625,0.0,2201.445556640625,0.925991952419281,1.0,0.0,3.0,1.0,0.0
17824320,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8563176393508911,0.2385866343975067,0.2154464125633239,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7885913252830505,0.1846479177474975,0.202366217970848,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.870730459690094,0.251128077507019,0.1762183010578155,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7849061489105225,0.1820916682481765,0.1735811680555343,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7028617858886719,0.1290174126625061,0.5866763591766357,284.86590576171875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3096618652344,284.86944580078125,1.0,0.3126423954963684,1.0,1.0,0.0,1.0,-1.5937457084655762,1.5937436819076538,2.075155862257816e-06,1.2247213125228882,0.8769749999046326,0.8769749999046326,0.0,51.89223861694336,37.0,39248.12109375,0.0,371.6282348632813,1.0,281.5569763183594,284.06396484375,296.5259094238281,299.1363525390625,293.1499938964844,293.1499938964844,281.8500061035156,39196.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700684070587158,1.0,0.0,0.0,3.736539363861084,3.736564874649048,9.316063369624316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.0712890625,0.0,1656.0772705078125,1895.4371337890625,0.0,2201.445556640625,0.925991952419281,1.0,0.0,3.0,1.0,0.0
17824380,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8782781362533569,0.2401129305362701,0.216368481516838,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8091650009155273,0.1857177317142486,0.2031309604644775,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.893904447555542,0.2529758214950561,0.1771945208311081,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8053072094917297,0.183052971959114,0.1741455495357513,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7190847992897034,0.1288096457719802,0.5842876434326172,285.0630187988281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3033142089844,285.06170654296875,1.0,0.3074834644794464,1.0,1.0,0.0,1.0,-1.5946301221847534,1.5946279764175415,2.0771701656485675e-06,1.225278377532959,1.0,1.0,0.0,47.30318832397461,25.0,38710.9453125,0.0,359.635986328125,1.0,281.84344482421875,284.2557373046875,296.45574951171875,298.9687805175781,293.1499938964844,293.1499938964844,281.54998779296875,33143.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593072652816772,1.0,0.0,0.0,3.836304664611816,3.83633017539978,9.82018036665977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.9052734375,0.0,1728.0211181640625,1895.4371337890625,0.0,2106.499267578125,0.9449607133865356,1.0,0.0,3.0,1.0,0.0
17824440,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8782781362533569,0.2401129305362701,0.216368481516838,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8091650009155273,0.1857177317142486,0.2031309604644775,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.893904447555542,0.2529758214950561,0.1771945208311081,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8053072094917297,0.183052971959114,0.1741455495357513,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7190847992897034,0.1288096457719802,0.5842876434326172,285.0630187988281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3033142089844,285.06170654296875,1.0,0.3074834644794464,1.0,1.0,0.0,1.0,-1.5946301221847534,1.5946279764175415,2.0771701656485675e-06,1.225278377532959,1.0,1.0,0.0,47.30318832397461,25.0,38710.9453125,0.0,359.635986328125,1.0,281.84344482421875,284.2557373046875,296.45574951171875,298.9687805175781,293.1499938964844,293.1499938964844,281.54998779296875,33143.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593072652816772,1.0,0.0,0.0,3.836304664611816,3.83633017539978,9.82018036665977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.9052734375,0.0,1728.0211181640625,1895.4371337890625,0.0,2106.499267578125,0.9449607133865356,1.0,0.0,3.0,1.0,0.0
17824500,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8966302275657654,0.2406992316246032,0.2169510573148727,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8247864842414856,0.1862053871154785,0.2036128938198089,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9133902192115784,0.2537749409675598,0.1777663230895996,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8210780024528503,0.1834879964590072,0.1745134741067886,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7317700386047363,0.1286976933479309,0.5834376811981201,284.9170837402344,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2998046875,284.8924865722656,1.0,0.303952157497406,1.0,1.0,0.0,1.0,-1.5959419012069702,1.595939874649048,2.0803568077099044e-06,1.2262767553329468,0.9428595900535583,0.9428595900535583,0.0,44.06664276123047,25.0,39572.43359375,0.0,351.5208740234375,1.0,281.5929870605469,284.0628356933594,296.5324401855469,299.1952514648437,293.1499938964844,293.1499938964844,281.54998779296875,34864.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679432034492493,1.0,0.0,0.0,3.8573946952819824,3.857420682907105,9.92845002656395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.56591796875,0.0,1767.396728515625,1895.4371337890625,0.0,2182.595458984375,0.949865698814392,1.0,0.0,3.0,1.0,0.0
17824560,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9199069738388062,0.2409285008907318,0.2171454131603241,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8432895541191101,0.186490997672081,0.2038515508174896,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.939039409160614,0.2542735338211059,0.178091824054718,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.839378833770752,0.1837237477302551,0.1746729165315628,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7472624182701111,0.1284355968236923,0.58188396692276,284.8599853515625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2933654785156,284.863525390625,1.0,0.2998373210430145,1.0,1.0,0.0,1.0,-1.5951433181762695,1.5951412916183472,2.078344550682232e-06,1.2256057262420654,0.8793449401855469,0.8793449401855469,0.0,40.578914642333984,25.0,39325.1796875,0.0,341.64288330078125,1.0,281.55615234375,284.0516052246094,296.5257873535156,299.14453125,293.1499938964844,293.1499938964844,281.8500061035156,39355.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772125244140625,1.0,0.0,0.0,3.760023832321167,3.760049343109131,9.433534842173684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.703125,0.0,1684.9208984375,1895.4371337890625,0.0,2219.73388671875,0.9313758611679076,1.0,0.0,3.0,1.0,0.0
17824620,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9629634022712708,0.2423477470874786,0.2179586887359619,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8777990937232971,0.1875605434179306,0.2046064734458923,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9799158573150636,0.2560475766658783,0.1790085583925247,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.873288631439209,0.1846869885921478,0.1752310097217559,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7759398818016052,0.128264233469963,0.5796346664428711,285.060791015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2885131835937,285.059814453125,1.0,0.2946739196777344,1.0,1.0,0.0,1.0,-1.5959739685058594,1.5959718227386477,2.080184231090243e-06,1.2260814905166626,1.0,1.0,0.0,35.71398162841797,28.0,38744.15625,0.0,328.84735107421875,1.0,281.84356689453125,284.2486572265625,296.4496765136719,298.9661560058594,293.1499938964844,293.1499938964844,281.54998779296875,33387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606862783432007,1.0,0.0,0.0,3.850576400756836,3.8506019115448,9.89338218460034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.46875,0.0,1747.361083984375,1895.4371337890625,0.0,2118.5947265625,0.9483494162559508,1.0,0.0,3.0,1.0,0.0
17824680,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9629634022712708,0.2423477470874786,0.2179586887359619,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8777990937232971,0.1875605434179306,0.2046064734458923,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9799158573150636,0.2560475766658783,0.1790085583925247,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.873288631439209,0.1846869885921478,0.1752310097217559,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7759398818016052,0.128264233469963,0.5796346664428711,285.060791015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2885131835937,285.059814453125,1.0,0.2946739196777344,1.0,1.0,0.0,1.0,-1.5959739685058594,1.5959718227386477,2.080184231090243e-06,1.2260814905166626,1.0,1.0,0.0,35.71398162841797,28.0,38744.15625,0.0,328.84735107421875,1.0,281.84356689453125,284.2486572265625,296.4496765136719,298.9661560058594,293.1499938964844,293.1499938964844,281.54998779296875,33387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606862783432007,1.0,0.0,0.0,3.850576400756836,3.8506019115448,9.89338218460034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.46875,0.0,1747.361083984375,1895.4371337890625,0.0,2118.5947265625,0.9483494162559508,1.0,0.0,3.0,1.0,0.0
17824740,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861206412315368,0.2430337220430374,0.2187907099723816,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9012073278427124,0.1883004456758499,0.2054977864027023,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9969082474708556,0.2572668194770813,0.1774102598428726,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8963561058044434,0.1853268891572952,0.1759090423583984,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7946962714195251,0.1278924196958542,0.5780884623527527,284.8595275878906,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2796936035156,284.8632507324219,1.0,0.2922227382659912,1.0,1.0,0.0,1.0,-1.5976200103759766,1.5976178646087646,2.084091647702735e-06,1.227250576019287,0.881043016910553,0.881043016910553,0.0,33.27397155761719,31.0,39361.6875,0.0,322.48944091796875,1.0,281.5556945800781,284.0460510253906,296.5169372558594,299.1381225585937,293.1499938964844,293.1499938964844,281.8500061035156,39417.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731914520263672,1.0,0.0,0.0,3.771127462387085,3.771153211593628,9.489332910561644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.08837890625,0.0,1698.571044921875,1895.4371337890625,0.0,2229.23095703125,0.933939516544342,1.0,0.0,3.0,1.0,0.0
17824800,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861206412315368,0.2430337220430374,0.2187907099723816,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9012073278427124,0.1883004456758499,0.2054977864027023,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9969082474708556,0.2572668194770813,0.1774102598428726,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8963561058044434,0.1853268891572952,0.1759090423583984,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7946962714195251,0.1278924196958542,0.5780884623527527,284.8595275878906,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2796936035156,284.8632507324219,1.0,0.2922227382659912,1.0,1.0,0.0,1.0,-1.5976200103759766,1.5976178646087646,2.084091647702735e-06,1.227250576019287,0.881043016910553,0.881043016910553,0.0,33.27397155761719,31.0,39361.6875,0.0,322.48944091796875,1.0,281.5556945800781,284.0460510253906,296.5169372558594,299.1381225585937,293.1499938964844,293.1499938964844,281.8500061035156,39417.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731914520263672,1.0,0.0,0.0,3.771127462387085,3.771153211593628,9.489332910561644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.08837890625,0.0,1698.571044921875,1895.4371337890625,0.0,2229.23095703125,0.933939516544342,1.0,0.0,3.0,1.0,0.0
17824860,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8975936770439148,0.2470591217279434,0.2213792204856872,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8251132965087891,0.1904051154851913,0.2073844671249389,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9165911078453064,0.261675626039505,0.1825001239776611,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8209596276283264,0.187298834323883,0.17743781208992,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7259992361068726,0.1274785995483398,0.5784419775009155,284.99078369140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.29400634765625,284.95782470703125,1.0,0.2875379621982574,1.0,1.0,0.0,1.0,-1.4678174257278442,1.4678157567977903,1.77524213995639e-06,1.120540976524353,0.977229118347168,0.977229118347168,0.0,42.469356536865234,34.0,36446.10546875,0.0,313.84588623046875,1.0,281.84332275390625,284.13787841796875,296.4241638183594,298.8951110839844,293.1499938964844,293.1499938964844,281.54998779296875,34052.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595728039741516,1.0,0.0,0.0,3.836823701858521,3.836849212646485,9.8228383649257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.31103515625,0.0,1735.8011474609375,1895.4371337890625,0.0,2108.826904296875,0.9460981488227844,1.0,0.0,3.0,1.0,0.0
17824920,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8975936770439148,0.2470591217279434,0.2213792204856872,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8251132965087891,0.1904051154851913,0.2073844671249389,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9165911078453064,0.261675626039505,0.1825001239776611,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8209596276283264,0.187298834323883,0.17743781208992,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7259992361068726,0.1274785995483398,0.5784419775009155,284.99078369140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.29400634765625,284.95782470703125,1.0,0.2875379621982574,1.0,1.0,0.0,1.0,-1.4678174257278442,1.4678157567977903,1.77524213995639e-06,1.120540976524353,0.977229118347168,0.977229118347168,0.0,42.469356536865234,34.0,36446.10546875,0.0,313.84588623046875,1.0,281.84332275390625,284.13787841796875,296.4241638183594,298.8951110839844,293.1499938964844,293.1499938964844,281.54998779296875,34052.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595728039741516,1.0,0.0,0.0,3.836823701858521,3.836849212646485,9.8228383649257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.31103515625,0.0,1735.8011474609375,1895.4371337890625,0.0,2108.826904296875,0.9460981488227844,1.0,0.0,3.0,1.0,0.0
17824980,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9978347420692444,0.247623786330223,0.2227523177862167,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.914271116256714,0.1905439049005508,0.208037868142128,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9940713047981262,0.2642643749713897,0.1706180572509765,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9086149334907532,0.1873612701892852,0.1779170036315918,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8010401725769043,0.1274091452360153,0.5755600333213806,284.8620910644531,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2894592285156,284.8681030273437,1.0,0.2906467318534851,1.0,1.0,0.0,1.0,-1.5917658805847168,1.5917638540267944,2.06950471692835e-06,1.2224652767181396,0.8652321100234985,0.8652321100234985,0.0,32.30550003051758,37.0,39051.23046875,0.0,317.8863525390625,1.0,281.55633544921875,284.0561828613281,296.4939270019531,299.08428955078125,293.1499938964844,293.1499938964844,281.8500061035156,40114.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692911028862,1.0,0.0,0.0,3.720632791519165,3.720658302307129,9.23691402476834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.4619140625,0.0,1644.56494140625,1895.4371337890625,0.0,2194.5458984375,0.9231953620910645,1.0,0.0,3.0,1.0,0.0
17825040,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9978347420692444,0.247623786330223,0.2227523177862167,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.914271116256714,0.1905439049005508,0.208037868142128,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9940713047981262,0.2642643749713897,0.1706180572509765,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9086149334907532,0.1873612701892852,0.1779170036315918,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8010401725769043,0.1274091452360153,0.5755600333213806,284.8620910644531,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2894592285156,284.8681030273437,1.0,0.2906467318534851,1.0,1.0,0.0,1.0,-1.5917658805847168,1.5917638540267944,2.06950471692835e-06,1.2224652767181396,0.8652321100234985,0.8652321100234985,0.0,32.30550003051758,37.0,39051.23046875,0.0,317.8863525390625,1.0,281.55633544921875,284.0561828613281,296.4939270019531,299.08428955078125,293.1499938964844,293.1499938964844,281.8500061035156,40114.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692911028862,1.0,0.0,0.0,3.720632791519165,3.720658302307129,9.23691402476834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.4619140625,0.0,1644.56494140625,1895.4371337890625,0.0,2194.5458984375,0.9231953620910645,1.0,0.0,3.0,1.0,0.0
17825100,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9952364563941956,0.2470015734434127,0.2225830107927322,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9110667705535888,0.190785527229309,0.2081529945135116,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9948469996452332,0.2653952538967132,0.1728491336107254,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.905486226081848,0.1875551491975784,0.177975594997406,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7979961633682251,0.1272856444120407,0.5748648643493652,285.0329284667969,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2833557128906,285.053466796875,1.0,0.2914834022521972,1.0,1.0,0.0,1.0,-1.595415711402893,1.5954135656356812,2.078174702546676e-06,1.2250826358795166,0.9744158387184144,0.9744158387184144,0.0,32.67032241821289,37.0,38508.87109375,0.0,320.3019714355469,1.0,281.8029479980469,284.2502746582031,296.4208984375,298.8803405761719,293.1499938964844,293.1499938964844,281.8500061035156,34886.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618634700775146,1.0,0.0,0.0,3.741504430770874,3.7415292263031006,9.340838005300612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.56787109375,0.0,1628.83251953125,1895.4371337890625,0.0,2128.93701171875,0.9275685548782348,1.0,0.0,3.0,1.0,0.0
17825160,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9920094013214112,0.247184008359909,0.2224871963262558,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9076458811759948,0.1912608742713928,0.2085898071527481,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9957283735275269,0.2663244307041168,0.1756162196397781,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9021919369697572,0.1879783868789672,0.178307831287384,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7945408821105957,0.1272623389959335,0.5746824145317078,285.07257080078125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2803039550781,285.0719299316406,1.0,0.2925576269626617,1.0,1.0,0.0,1.0,-1.5992422103881836,1.5992400646209717,2.087497477987199e-06,1.2280092239379885,1.0,1.0,0.0,33.12498474121094,40.0,38657.59375,0.0,323.42706298828125,1.0,281.843017578125,284.2546081542969,296.4273376464844,298.9352111816406,293.1499938964844,293.1499938964844,281.54998779296875,33072.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593486309051514,1.0,0.0,0.0,3.8313705921173096,3.8313958644866943,9.794936204343685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.830078125,0.0,1721.473876953125,1895.4371337890625,0.0,2106.8623046875,0.9438871145248412,1.0,0.0,3.0,1.0,0.0
17825220,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.98314106464386,0.247233435511589,0.222692459821701,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8982005715370178,0.1917646080255508,0.2093605995178222,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.997671365737915,0.266383558511734,0.183089017868042,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8927990794181824,0.188385009765625,0.1788841485977172,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7848631739616394,0.1268079876899719,0.5735071897506714,284.8724365234375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2663269042969,284.8760070800781,1.0,0.2953187823295593,1.0,1.0,0.0,1.0,-1.6085470914840698,1.608544945716858,2.110376271957648e-06,1.23521089553833,0.890751838684082,0.890751838684082,0.0,34.397708892822266,43.0,39441.734375,0.0,331.53399658203125,1.0,281.5558776855469,284.04888916015625,296.4908752441406,299.1146545410156,293.1499938964844,293.1499938964844,281.8500061035156,38667.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736218571662903,1.0,0.0,0.0,3.7756967544555664,3.775722503662109,9.512343126516498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.458984375,0.0,1698.2056884765625,1895.4371337890625,0.0,2233.06787109375,0.9345536231994628,1.0,0.0,3.0,1.0,0.0
17825280,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.98314106464386,0.247233435511589,0.222692459821701,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8982005715370178,0.1917646080255508,0.2093605995178222,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.997671365737915,0.266383558511734,0.183089017868042,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8927990794181824,0.188385009765625,0.1788841485977172,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7848631739616394,0.1268079876899719,0.5735071897506714,284.8724365234375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2663269042969,284.8760070800781,1.0,0.2953187823295593,1.0,1.0,0.0,1.0,-1.6085470914840698,1.608544945716858,2.110376271957648e-06,1.23521089553833,0.890751838684082,0.890751838684082,0.0,34.397708892822266,43.0,39441.734375,0.0,331.53399658203125,1.0,281.5558776855469,284.04888916015625,296.4908752441406,299.1146545410156,293.1499938964844,293.1499938964844,281.8500061035156,38667.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736218571662903,1.0,0.0,0.0,3.7756967544555664,3.775722503662109,9.512343126516498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.458984375,0.0,1698.2056884765625,1895.4371337890625,0.0,2233.06787109375,0.9345536231994628,1.0,0.0,3.0,1.0,0.0
17825340,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.965383231639862,0.2482401132583618,0.2233394086360931,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8807156085968018,0.1925771981477737,0.2101543247699737,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.98638254404068,0.2660247981548309,0.1862836629152298,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8753445148468018,0.1890943050384521,0.1794795393943786,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7680032849311829,0.1264514029026031,0.5718624591827393,285.07440185546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2552185058594,285.0738830566406,1.0,0.2984597682952881,1.0,1.0,0.0,1.0,-1.612674355506897,1.612672209739685,2.120466888300143e-06,1.2383112907409668,1.0,1.0,0.0,36.65533447265625,46.0,38870.75390625,0.0,339.8171081542969,1.0,281.8437194824219,284.2474670410156,296.40625,298.9335021972656,293.1499938964844,293.1499938964844,281.54998779296875,33631.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76371830701828,1.0,0.0,0.0,3.864642143249512,3.864667892456055,9.96579274215037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.48388671875,0.0,1766.572265625,1895.4371337890625,0.0,2145.2646484375,0.951698124408722,1.0,0.0,3.0,1.0,0.0
17825400,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.965383231639862,0.2482401132583618,0.2233394086360931,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8807156085968018,0.1925771981477737,0.2101543247699737,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.98638254404068,0.2660247981548309,0.1862836629152298,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8753445148468018,0.1890943050384521,0.1794795393943786,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7680032849311829,0.1264514029026031,0.5718624591827393,285.07440185546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2552185058594,285.0738830566406,1.0,0.2984597682952881,1.0,1.0,0.0,1.0,-1.612674355506897,1.612672209739685,2.120466888300143e-06,1.2383112907409668,1.0,1.0,0.0,36.65533447265625,46.0,38870.75390625,0.0,339.8171081542969,1.0,281.8437194824219,284.2474670410156,296.40625,298.9335021972656,293.1499938964844,293.1499938964844,281.54998779296875,33631.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76371830701828,1.0,0.0,0.0,3.864642143249512,3.864667892456055,9.96579274215037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.48388671875,0.0,1766.572265625,1895.4371337890625,0.0,2145.2646484375,0.951698124408722,1.0,0.0,3.0,1.0,0.0
17825460,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9434516429901124,0.2486410737037658,0.2240946292877197,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8621647953987122,0.1930537819862365,0.2109998613595962,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.966599941253662,0.2661667764186859,0.1865081638097763,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8569400906562805,0.1894742846488952,0.1801206320524215,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7505762577056885,0.1258768886327743,0.5703684091567993,284.86602783203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24517822265625,284.8684997558594,1.0,0.3017100691795349,1.0,1.0,0.0,1.0,-1.6137678623199463,1.6137657165527344,2.123060539815924e-06,1.2390590906143188,0.8938383460044861,0.8938383460044861,0.0,39.40245819091797,49.0,39506.88671875,0.0,347.9062194824219,1.0,281.5556335449219,284.0337829589844,296.4623107910156,299.0949401855469,293.1499938964844,293.1499938964844,281.25,38847.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767542600631714,1.0,0.0,0.0,3.80519437789917,3.805220365524292,9.6615531219868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.45166015625,0.0,1734.99267578125,1895.4371337890625,0.0,2261.048095703125,0.9411411881446838,1.0,0.0,3.0,1.0,0.0
17825520,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9434516429901124,0.2486410737037658,0.2240946292877197,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8621647953987122,0.1930537819862365,0.2109998613595962,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.966599941253662,0.2661667764186859,0.1865081638097763,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8569400906562805,0.1894742846488952,0.1801206320524215,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7505762577056885,0.1258768886327743,0.5703684091567993,284.86602783203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24517822265625,284.8684997558594,1.0,0.3017100691795349,1.0,1.0,0.0,1.0,-1.6137678623199463,1.6137657165527344,2.123060539815924e-06,1.2390590906143188,0.8938383460044861,0.8938383460044861,0.0,39.40245819091797,49.0,39506.88671875,0.0,347.9062194824219,1.0,281.5556335449219,284.0337829589844,296.4623107910156,299.0949401855469,293.1499938964844,293.1499938964844,281.25,38847.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767542600631714,1.0,0.0,0.0,3.80519437789917,3.805220365524292,9.6615531219868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.45166015625,0.0,1734.99267578125,1895.4371337890625,0.0,2261.048095703125,0.9411411881446838,1.0,0.0,3.0,1.0,0.0
17825580,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9188479781150818,0.2487052530050277,0.2242182195186615,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8435436487197876,0.1932112574577331,0.2113209068775177,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.943284273147583,0.266301691532135,0.1866373419761657,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8385183811187744,0.1895382851362228,0.1803120821714401,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7332926392555237,0.1250500380992889,0.5673139691352844,284.8363342285156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2339782714844,284.85528564453125,1.0,0.3048657476902008,1.0,1.0,0.0,1.0,-1.610969305038452,1.6109671592712402,2.115866891472251e-06,1.2366586923599243,0.7779900431632996,0.7779900431632996,0.0,42.53944778442383,52.0,39247.59375,0.0,355.0748291015625,1.0,281.2579650878906,284.0496520996094,296.4257202148437,299.0555419921875,293.1499938964844,293.1499938964844,281.54998779296875,46935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840566039085388,1.0,0.0,0.0,3.345994710922241,3.346017837524414,7.470399054909649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.7568359375,0.0,1295.5234375,1895.4371337890625,0.0,2326.6376953125,0.84927898645401,1.0,0.0,3.0,1.0,0.0
17825640,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9188479781150818,0.2487052530050277,0.2242182195186615,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8435436487197876,0.1932112574577331,0.2113209068775177,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.943284273147583,0.266301691532135,0.1866373419761657,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8385183811187744,0.1895382851362228,0.1803120821714401,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7332926392555237,0.1250500380992889,0.5673139691352844,284.8363342285156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2339782714844,284.85528564453125,1.0,0.3048657476902008,1.0,1.0,0.0,1.0,-1.610969305038452,1.6109671592712402,2.115866891472251e-06,1.2366586923599243,0.7779900431632996,0.7779900431632996,0.0,42.53944778442383,52.0,39247.59375,0.0,355.0748291015625,1.0,281.2579650878906,284.0496520996094,296.4257202148437,299.0555419921875,293.1499938964844,293.1499938964844,281.54998779296875,46935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840566039085388,1.0,0.0,0.0,3.345994710922241,3.346017837524414,7.470399054909649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.7568359375,0.0,1295.5234375,1895.4371337890625,0.0,2326.6376953125,0.84927898645401,1.0,0.0,3.0,1.0,0.0
