time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9097076654434204,0.2493209987878799,0.2245791107416153,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8365065455436707,0.1935771256685257,0.2116259336471557,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.933721363544464,0.2668693959712982,0.1869137585163116,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8315221071243286,0.1898519545793533,0.1805304288864135,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7265195846557617,0.1248309984803199,0.5661424398422241,284.9997863769531,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23309326171875,285.015869140625,1.0,0.3064633905887604,1.0,1.0,0.0,1.0,-1.610905647277832,1.61090350151062,2.11556357498921e-06,1.2364825010299685,0.8756301999092102,0.8756301999092102,0.0,43.96779251098633,52.0,38825.37109375,0.0,358.95904541015625,1.0,281.4945678710937,284.2081298828125,296.3385009765625,298.827392578125,293.1499938964844,293.1499938964844,281.54998779296875,36286.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732630372047424,1.0,0.0,0.0,3.4059765338897705,3.4059982299804688,7.740635510344873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.8779296875,0.0,1280.2470703125,1895.4371337890625,0.0,2229.868896484375,0.8546246886253357,1.0,0.0,3.0,1.0,0.0
17825760,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9033191204071044,0.2501095235347748,0.2252930551767349,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.831232488155365,0.1940647214651107,0.2121693789958953,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.92643940448761,0.2675923109054565,0.1874240785837173,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8262409567832947,0.1902859061956405,0.1809526532888412,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7211984992027283,0.1247183680534362,0.565693736076355,285.0173034667969,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2341613769531,285.0134582519531,1.0,0.3081415593624115,1.0,1.0,0.0,1.0,-1.6129097938537598,1.6129077672958374,2.1204384665907128e-06,1.237963080406189,0.9102357625961304,0.9102357625961304,0.0,45.23397445678711,55.0,38978.23046875,0.0,363.4770202636719,1.0,281.5406188964844,284.1913146972656,296.3421325683594,298.8702087402344,293.1499938964844,293.1499938964844,281.25,32832.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679038643836975,1.0,0.0,0.0,3.5178568363189697,3.517879009246826,8.257520107690652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7939453125,0.0,1368.217529296875,1895.4371337890625,0.0,2182.2470703125,0.873393177986145,1.0,0.0,3.0,1.0,0.0
17825820,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8893932700157166,0.2506943345069885,0.2261778265237808,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8195687532424927,0.1945240646600723,0.212969034910202,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.910404622554779,0.2681971788406372,0.1881004720926284,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8144357204437256,0.1906476616859436,0.1815533339977264,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7090982794761658,0.1241769567131996,0.5642556548118591,284.87945556640625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22882080078125,284.8916320800781,1.0,0.3115338683128357,1.0,1.0,0.0,1.0,-1.614616632461548,1.614614486694336,2.124532329617068e-06,1.239169001579285,0.7919429540634155,0.7919429540634155,0.0,48.106143951416016,58.0,39150.7109375,0.0,372.2624206542969,1.0,281.2587890625,284.0816650390625,296.40533447265625,299.0121154785156,293.1499938964844,293.1499938964844,281.54998779296875,42101.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770951986312866,1.0,0.0,0.0,3.304249048233032,3.3042709827423096,7.28515658465767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.50830078125,0.0,1222.7763671875,1895.4371337890625,0.0,2264.09912109375,0.8343522548675537,1.0,0.0,3.0,1.0,0.0
17825880,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8893932700157166,0.2506943345069885,0.2261778265237808,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8195687532424927,0.1945240646600723,0.212969034910202,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.910404622554779,0.2681971788406372,0.1881004720926284,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8144357204437256,0.1906476616859436,0.1815533339977264,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7090982794761658,0.1241769567131996,0.5642556548118591,284.87945556640625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22882080078125,284.8916320800781,1.0,0.3115338683128357,1.0,1.0,0.0,1.0,-1.614616632461548,1.614614486694336,2.124532329617068e-06,1.239169001579285,0.7919429540634155,0.7919429540634155,0.0,48.106143951416016,58.0,39150.7109375,0.0,372.2624206542969,1.0,281.2587890625,284.0816650390625,296.40533447265625,299.0121154785156,293.1499938964844,293.1499938964844,281.54998779296875,42101.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770951986312866,1.0,0.0,0.0,3.304249048233032,3.3042709827423096,7.28515658465767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.50830078125,0.0,1222.7763671875,1895.4371337890625,0.0,2264.09912109375,0.8343522548675537,1.0,0.0,3.0,1.0,0.0
17825940,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8774440884590149,0.2520255744457245,0.2272345572710037,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.809017539024353,0.1953249871730804,0.2138125449419021,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8975522518157959,0.2693516612052917,0.1888400316238403,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8034803867340088,0.1913433820009231,0.1821900308132171,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6975158452987671,0.1238612011075019,0.5629131197929382,285.0345458984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2289123535156,285.0289611816406,1.0,0.3149486780166626,1.0,1.0,0.0,1.0,-1.6168034076690674,1.616801381111145,2.1297526018315693e-06,1.2406861782073977,0.9248261451721193,0.9248261451721193,0.0,50.9564208984375,61.0,38932.71484375,0.0,381.263671875,1.0,281.5403137207031,284.20294189453125,296.3363952636719,298.8603515625,293.1499938964844,293.1499938964844,281.25,31471.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765350878238678,1.0,0.0,0.0,3.5003421306610107,3.500363826751709,8.175499033313827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.9443359375,0.0,1340.4603271484375,1895.4371337890625,0.0,2159.6669921875,0.8682859539985657,1.0,0.0,3.0,1.0,0.0
17826000,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8774440884590149,0.2520255744457245,0.2272345572710037,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.809017539024353,0.1953249871730804,0.2138125449419021,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8975522518157959,0.2693516612052917,0.1888400316238403,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8034803867340088,0.1913433820009231,0.1821900308132171,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6975158452987671,0.1238612011075019,0.5629131197929382,285.0345458984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2289123535156,285.0289611816406,1.0,0.3149486780166626,1.0,1.0,0.0,1.0,-1.6168034076690674,1.616801381111145,2.1297526018315693e-06,1.2406861782073977,0.9248261451721193,0.9248261451721193,0.0,50.9564208984375,61.0,38932.71484375,0.0,381.263671875,1.0,281.5403137207031,284.20294189453125,296.3363952636719,298.8603515625,293.1499938964844,293.1499938964844,281.25,31471.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765350878238678,1.0,0.0,0.0,3.5003421306610107,3.500363826751709,8.175499033313827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.9443359375,0.0,1340.4603271484375,1895.4371337890625,0.0,2159.6669921875,0.8682859539985657,1.0,0.0,3.0,1.0,0.0
17826060,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8657568097114563,0.2525375485420227,0.2280659079551696,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7980249524116516,0.1956885308027267,0.2145283967256546,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8851613998413086,0.2697741985321045,0.1894038021564483,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7923658490180969,0.191610038280487,0.1827183812856674,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.686131477355957,0.1232815608382225,0.5613903403282166,284.8738708496094,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2231140136719,284.8851623535156,1.0,0.3183952569961548,1.0,1.0,0.0,1.0,-1.618035078048706,1.618032932281494,2.132680037902901e-06,1.24152672290802,0.7954189777374268,0.7954189777374268,0.0,53.9929084777832,64.0,39154.94921875,0.0,390.2843627929688,1.0,281.2587280273437,284.06939697265625,296.3944702148437,299.0045166015625,293.1499938964844,293.1499938964844,281.54998779296875,41543.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770050764083862,1.0,0.0,0.0,3.3188395500183105,3.318861484527588,7.349635779974051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.33251953125,0.0,1232.71875,1895.4371337890625,0.0,2263.292724609375,0.8366569876670837,1.0,0.0,3.0,1.0,0.0
17826120,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8657568097114563,0.2525375485420227,0.2280659079551696,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7980249524116516,0.1956885308027267,0.2145283967256546,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8851613998413086,0.2697741985321045,0.1894038021564483,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7923658490180969,0.191610038280487,0.1827183812856674,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.686131477355957,0.1232815608382225,0.5613903403282166,284.8738708496094,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2231140136719,284.8851623535156,1.0,0.3183952569961548,1.0,1.0,0.0,1.0,-1.618035078048706,1.618032932281494,2.132680037902901e-06,1.24152672290802,0.7954189777374268,0.7954189777374268,0.0,53.9929084777832,64.0,39154.94921875,0.0,390.2843627929688,1.0,281.2587280273437,284.06939697265625,296.3944702148437,299.0045166015625,293.1499938964844,293.1499938964844,281.54998779296875,41543.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770050764083862,1.0,0.0,0.0,3.3188395500183105,3.318861484527588,7.349635779974051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.33251953125,0.0,1232.71875,1895.4371337890625,0.0,2263.292724609375,0.8366569876670837,1.0,0.0,3.0,1.0,0.0
17826180,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8559167981147766,0.2538557350635528,0.2290928214788437,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7883217930793762,0.1964087486267089,0.2152780592441558,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8744404911994934,0.2707812488079071,0.1900309175252914,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7826240658760071,0.1922245472669601,0.1832734048366546,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6759968400001526,0.1229206547141075,0.5598534345626831,285.0313415527344,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22314453125,285.0258483886719,1.0,0.3218027353286743,1.0,1.0,0.0,1.0,-1.6196216344833374,1.6196194887161257,2.136418288500863e-06,1.2425779104232788,0.9269284009933472,0.9269284009933472,0.0,56.96528625488281,67.0,38912.7890625,0.0,399.337158203125,1.0,281.5403747558594,284.1953125,296.3183288574219,298.8424987792969,293.1499938964844,293.1499938964844,281.25,31468.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658288478851318,1.0,0.0,0.0,3.508561849594116,3.5085837841033936,8.213941669055203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.32177734375,0.0,1348.8389892578125,1895.4371337890625,0.0,2163.88916015625,0.8701145648956299,1.0,0.0,3.0,1.0,0.0
17826240,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8559167981147766,0.2538557350635528,0.2290928214788437,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7883217930793762,0.1964087486267089,0.2152780592441558,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8744404911994934,0.2707812488079071,0.1900309175252914,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7826240658760071,0.1922245472669601,0.1832734048366546,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6759968400001526,0.1229206547141075,0.5598534345626831,285.0313415527344,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22314453125,285.0258483886719,1.0,0.3218027353286743,1.0,1.0,0.0,1.0,-1.6196216344833374,1.6196194887161257,2.136418288500863e-06,1.2425779104232788,0.9269284009933472,0.9269284009933472,0.0,56.96528625488281,67.0,38912.7890625,0.0,399.337158203125,1.0,281.5403747558594,284.1953125,296.3183288574219,298.8424987792969,293.1499938964844,293.1499938964844,281.25,31468.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658288478851318,1.0,0.0,0.0,3.508561849594116,3.5085837841033936,8.213941669055203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.32177734375,0.0,1348.8389892578125,1895.4371337890625,0.0,2163.88916015625,0.8701145648956299,1.0,0.0,3.0,1.0,0.0
17826300,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8516553044319153,0.2542553544044494,0.2296970039606094,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7840319275856018,0.196646437048912,0.2157224416732788,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8697149753570557,0.2710579633712768,0.190393179655075,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7783243656158447,0.1924121528863906,0.1836104243993759,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.671501636505127,0.1226772293448448,0.5593379735946655,284.8807678222656,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2216491699219,284.8597106933594,1.0,0.323536217212677,1.0,1.0,0.0,1.0,-1.6210333108901978,1.6210311651229858,2.1398905118985567e-06,1.243636131286621,0.8328660130500793,0.8328660130500793,0.0,58.425968170166016,67.0,39583.1796875,0.0,404.1387023925781,1.0,281.3005065917969,284.01397705078125,296.388916015625,299.0558776855469,293.1499938964844,293.1499938964844,281.25,36080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740405201911926,1.0,0.0,0.0,3.504837274551392,3.5048599243164062,8.196510634661536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.125,0.0,1378.1640625,1895.4371337890625,0.0,2236.802001953125,0.8701691031455994,1.0,0.0,3.0,1.0,0.0
17826360,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8465094566345215,0.2544015049934387,0.2299497127532959,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7789714336395264,0.1967205256223678,0.2159344553947448,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8641279339790344,0.2710979282855987,0.1905177980661392,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7732736468315125,0.1924385726451873,0.183749258518219,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6663588881492615,0.1223164722323417,0.5582103729248047,284.8723449707031,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2176818847656,284.8833312988281,1.0,0.325212299823761,1.0,1.0,0.0,1.0,-1.6205220222473145,1.6205198764801023,2.138536956408643e-06,1.2431702613830566,0.7964682579040527,0.7964682579040527,0.0,60.06547927856445,55.0,39139.97265625,0.0,408.3798828125,1.0,281.2591552734375,284.0628356933594,296.3745422363281,298.9834289550781,293.1499938964844,293.1499938964844,281.54998779296875,41525.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773577570915222,1.0,0.0,0.0,3.32619857788086,3.3262205123901367,7.38226560770272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.64111328125,0.0,1239.55419921875,1895.4371337890625,0.0,2266.44970703125,0.8382846117019653,1.0,0.0,3.0,1.0,0.0
17826420,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8522533178329468,0.2557959258556366,0.2308754026889801,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7841527462005615,0.1974206864833831,0.2164568156003952,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8697303533554077,0.2720363438129425,0.1909653097391128,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7782562971115112,0.193031296133995,0.1841051429510116,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.669327437877655,0.1219554618000984,0.5558280944824219,285.0270080566406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183837890625,285.0219116210937,1.0,0.3232212364673614,1.0,1.0,0.0,1.0,-1.620281219482422,1.62027907371521,2.1377347820816794e-06,1.242808222770691,0.92485249042511,0.92485249042511,0.0,58.6446533203125,43.0,38860.57421875,0.0,404.328857421875,1.0,281.5400390625,284.1875915527344,296.30078125,298.82196044921875,293.1499938964844,293.1499938964844,281.25,31663.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659850716590881,1.0,0.0,0.0,3.5125200748443604,3.5125420093536377,8.232484560721787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.314453125,0.0,1354.305908203125,1895.4371337890625,0.0,2165.26953125,0.8709744215011597,1.0,0.0,3.0,1.0,0.0
17826480,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8522533178329468,0.2557959258556366,0.2308754026889801,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7841527462005615,0.1974206864833831,0.2164568156003952,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8697303533554077,0.2720363438129425,0.1909653097391128,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7782562971115112,0.193031296133995,0.1841051429510116,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.669327437877655,0.1219554618000984,0.5558280944824219,285.0270080566406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183837890625,285.0219116210937,1.0,0.3232212364673614,1.0,1.0,0.0,1.0,-1.620281219482422,1.62027907371521,2.1377347820816794e-06,1.242808222770691,0.92485249042511,0.92485249042511,0.0,58.6446533203125,43.0,38860.57421875,0.0,404.328857421875,1.0,281.5400390625,284.1875915527344,296.30078125,298.82196044921875,293.1499938964844,293.1499938964844,281.25,31663.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659850716590881,1.0,0.0,0.0,3.5125200748443604,3.5125420093536377,8.232484560721787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.314453125,0.0,1354.305908203125,1895.4371337890625,0.0,2165.26953125,0.8709744215011597,1.0,0.0,3.0,1.0,0.0
17826540,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.870158314704895,0.2564823031425476,0.2315464317798614,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8008862733840942,0.1977581530809402,0.2167762815952301,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8880335688591003,0.2723315358161926,0.1912027150392532,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7946967482566833,0.1932686865329742,0.1842862218618393,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6824225783348083,0.1214022040367126,0.5529026985168457,284.8695983886719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2140197753906,284.8810729980469,1.0,0.3177824914455414,1.0,1.0,0.0,1.0,-1.618414044380188,1.618411898612976,2.1329440187400905e-06,1.2412340641021729,0.7939123511314392,0.7939123511314392,0.0,53.9845085144043,31.0,39029.04296875,0.0,390.4655151367188,1.0,281.2586669921875,284.0583190917969,296.35870361328125,298.9610290527344,293.1499938964844,293.1499938964844,281.54998779296875,41813.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777088463306427,1.0,0.0,0.0,3.32080602645874,3.3208279609680176,7.358347602348658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8916015625,0.0,1236.4144287109375,1895.4371337890625,0.0,2264.0390625,0.8373209238052368,1.0,0.0,3.0,1.0,0.0
17826600,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.870158314704895,0.2564823031425476,0.2315464317798614,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8008862733840942,0.1977581530809402,0.2167762815952301,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8880335688591003,0.2723315358161926,0.1912027150392532,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7946967482566833,0.1932686865329742,0.1842862218618393,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6824225783348083,0.1214022040367126,0.5529026985168457,284.8695983886719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2140197753906,284.8810729980469,1.0,0.3177824914455414,1.0,1.0,0.0,1.0,-1.618414044380188,1.618411898612976,2.1329440187400905e-06,1.2412340641021729,0.7939123511314392,0.7939123511314392,0.0,53.9845085144043,31.0,39029.04296875,0.0,390.4655151367188,1.0,281.2586669921875,284.0583190917969,296.35870361328125,298.9610290527344,293.1499938964844,293.1499938964844,281.54998779296875,41813.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777088463306427,1.0,0.0,0.0,3.32080602645874,3.3208279609680176,7.358347602348658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8916015625,0.0,1236.4144287109375,1895.4371337890625,0.0,2264.0390625,0.8373209238052368,1.0,0.0,3.0,1.0,0.0
17826660,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9034959673881532,0.2581852972507477,0.2325001806020736,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8291998505592346,0.1985325366258621,0.2171157747507095,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9230450391769408,0.2732926309108734,0.1914965063333511,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8232557773590088,0.1939263194799423,0.1844763755798339,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7072101831436157,0.1211326569318771,0.5498613715171814,285.02789306640625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2165832519531,285.0223999023437,1.0,0.3098627030849457,1.0,1.0,0.0,1.0,-1.6168400049209597,1.6168378591537476,2.1288185507728485e-06,1.239827036857605,0.9236271977424622,0.9236271977424622,0.0,47.03653717041016,25.0,38742.32421875,0.0,370.4947814941406,1.0,281.5403747558594,284.18585205078125,296.286865234375,298.7996520996094,293.1499938964844,293.1499938964844,281.25,31612.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650886178016663,1.0,0.0,0.0,3.505626678466797,3.505648612976074,8.200203751584922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.40234375,0.0,1346.8720703125,1895.4371337890625,0.0,2157.351318359375,0.8695565462112427,1.0,0.0,3.0,1.0,0.0
17826720,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9034959673881532,0.2581852972507477,0.2325001806020736,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8291998505592346,0.1985325366258621,0.2171157747507095,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9230450391769408,0.2732926309108734,0.1914965063333511,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8232557773590088,0.1939263194799423,0.1844763755798339,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7072101831436157,0.1211326569318771,0.5498613715171814,285.02789306640625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2165832519531,285.0223999023437,1.0,0.3098627030849457,1.0,1.0,0.0,1.0,-1.6168400049209597,1.6168378591537476,2.1288185507728485e-06,1.239827036857605,0.9236271977424622,0.9236271977424622,0.0,47.03653717041016,25.0,38742.32421875,0.0,370.4947814941406,1.0,281.5403747558594,284.18585205078125,296.286865234375,298.7996520996094,293.1499938964844,293.1499938964844,281.25,31612.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650886178016663,1.0,0.0,0.0,3.505626678466797,3.505648612976074,8.200203751584922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.40234375,0.0,1346.8720703125,1895.4371337890625,0.0,2157.351318359375,0.8695565462112427,1.0,0.0,3.0,1.0,0.0
17826780,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9495534300804138,0.2592118978500366,0.233412355184555,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8640397787094116,0.1989510506391525,0.2174379676580429,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9678645730018616,0.2736097574234009,0.1916966587305069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8573096394538879,0.1942308694124221,0.184647262096405,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7353233098983765,0.1206787526607513,0.5470214486122131,284.8708801269531,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2140808105469,284.882568359375,1.0,0.302385002374649,1.0,1.0,0.0,1.0,-1.6153099536895752,1.6153078079223633,2.124908405676252e-06,1.2385417222976685,0.7930886745452881,0.7930886745452881,0.0,40.43136596679688,25.0,38924.7734375,0.0,351.52667236328125,1.0,281.2587280273437,284.0577087402344,296.35040283203125,298.9443359375,293.1499938964844,293.1499938964844,281.54998779296875,41806.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759161591529846,1.0,0.0,0.0,3.3126909732818604,3.3127129077911377,7.322428814404702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.49609375,0.0,1228.7100830078125,1895.4371337890625,0.0,2253.552490234375,0.8355952501296997,1.0,0.0,3.0,1.0,0.0
17826840,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9495534300804138,0.2592118978500366,0.233412355184555,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8640397787094116,0.1989510506391525,0.2174379676580429,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9678645730018616,0.2736097574234009,0.1916966587305069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8573096394538879,0.1942308694124221,0.184647262096405,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7353233098983765,0.1206787526607513,0.5470214486122131,284.8708801269531,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2140808105469,284.882568359375,1.0,0.302385002374649,1.0,1.0,0.0,1.0,-1.6153099536895752,1.6153078079223633,2.124908405676252e-06,1.2385417222976685,0.7930886745452881,0.7930886745452881,0.0,40.43136596679688,25.0,38924.7734375,0.0,351.52667236328125,1.0,281.2587280273437,284.0577087402344,296.35040283203125,298.9443359375,293.1499938964844,293.1499938964844,281.54998779296875,41806.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759161591529846,1.0,0.0,0.0,3.3126909732818604,3.3127129077911377,7.322428814404702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.49609375,0.0,1228.7100830078125,1895.4371337890625,0.0,2253.552490234375,0.8355952501296997,1.0,0.0,3.0,1.0,0.0
17826900,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9697291254997252,0.2600516974925995,0.2338509112596511,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8813880085945129,0.1992979198694229,0.2175695300102234,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9854285717010498,0.2739973068237304,0.1917603611946106,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8742404580116272,0.1945151686668396,0.1847058534622192,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7482782006263733,0.1205295324325561,0.5455471277236938,285.02008056640625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2148132324219,285.0354919433594,1.0,0.2995557487010956,1.0,1.0,0.0,1.0,-1.6143481731414795,1.6143460273742676,2.122419800798525e-06,1.2377053499221802,0.8891550898551941,0.8891550898551941,0.0,37.908203125,25.0,38496.84765625,0.0,344.0982971191406,1.0,281.4935913085937,284.21173095703125,296.27642822265625,298.7382202148437,293.1499938964844,293.1499938964844,281.54998779296875,34282.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676099538803101,1.0,0.0,0.0,3.3728349208831787,3.37285590171814,7.590728614559339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.57666015625,0.0,1234.2457275390625,1895.4371337890625,0.0,2179.644287109375,0.8452500700950623,1.0,0.0,3.0,1.0,0.0
17826960,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.986688196659088,0.2611029744148254,0.2346647083759308,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8983805179595947,0.1997745782136917,0.2179501950740814,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9989930391311646,0.2745942771434784,0.1915460228919983,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8909198045730591,0.194925844669342,0.1849756687879562,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7611451745033264,0.1204756125807762,0.5447739362716675,285.0298156738281,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2177429199219,285.0242614746094,1.0,0.297187328338623,1.0,1.0,0.0,1.0,-1.613854169845581,1.6138520240783691,2.1212765659583965e-06,1.2373920679092407,0.924168050289154,0.924168050289154,0.0,35.8339958190918,28.0,38676.94921875,0.0,338.3591003417969,1.0,281.5403137207031,284.1845092773437,296.28424072265625,298.7915344238281,293.1499938964844,293.1499938964844,281.25,31530.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763905942440033,1.0,0.0,0.0,3.5019543170928955,3.501976251602173,8.18303249161545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.6025390625,0.0,1342.5279541015625,1895.4371337890625,0.0,2146.91845703125,0.8687267303466797,1.0,0.0,3.0,1.0,0.0
17827020,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9982395768165588,0.2621548771858215,0.235674113035202,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9123255610466005,0.2001672983169555,0.2184962630271911,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9976129531860352,0.276616096496582,0.182822972536087,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9041162133216858,0.1951959133148193,0.1853324919939041,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7707342505455017,0.1200338006019592,0.542991578578949,284.8683776855469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.219482421875,284.8804016113281,1.0,0.2942290604114532,1.0,1.0,0.0,1.0,-1.6044429540634155,1.6044409275054932,2.097724973282311e-06,1.229813814163208,0.7887349128723145,0.7887349128723145,0.0,34.22085952758789,31.0,38691.953125,0.0,328.9999694824219,1.0,281.2594909667969,284.0561218261719,296.3497619628906,298.93121337890625,293.1499938964844,293.1499938964844,281.54998779296875,42197.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743692398071289,1.0,0.0,0.0,3.2957162857055664,3.295738220214844,7.247579105751356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.74609375,0.0,1215.44580078125,1895.4371337890625,0.0,2239.735107421875,0.8322737216949463,1.0,0.0,3.0,1.0,0.0
17827080,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9982395768165588,0.2621548771858215,0.235674113035202,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9123255610466005,0.2001672983169555,0.2184962630271911,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9976129531860352,0.276616096496582,0.182822972536087,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9041162133216858,0.1951959133148193,0.1853324919939041,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7707342505455017,0.1200338006019592,0.542991578578949,284.8683776855469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.219482421875,284.8804016113281,1.0,0.2942290604114532,1.0,1.0,0.0,1.0,-1.6044429540634155,1.6044409275054932,2.097724973282311e-06,1.229813814163208,0.7887349128723145,0.7887349128723145,0.0,34.22085952758789,31.0,38691.953125,0.0,328.9999694824219,1.0,281.2594909667969,284.0561218261719,296.3497619628906,298.93121337890625,293.1499938964844,293.1499938964844,281.54998779296875,42197.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743692398071289,1.0,0.0,0.0,3.2957162857055664,3.295738220214844,7.247579105751356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.74609375,0.0,1215.44580078125,1895.4371337890625,0.0,2239.735107421875,0.8322737216949463,1.0,0.0,3.0,1.0,0.0
17827140,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9971320629119872,0.2647952735424042,0.2323988378047943,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9166322946548462,0.2009496986865997,0.2191598564386367,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9971320629119872,0.2797019481658935,0.1807546466588974,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9079375863075256,0.1958403438329696,0.1857839077711105,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7725192904472351,0.1198545321822166,0.5416250824928284,285.02276611328125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2311096191406,285.0169982910156,1.0,0.292895495891571,1.0,1.0,0.0,1.0,-1.597626805305481,1.597624659538269,2.0807651708310004e-06,1.2243199348449707,0.9137859344482422,0.9137859344482422,0.0,33.772212982177734,34.0,38357.44921875,0.0,324.39068603515625,1.0,281.5401611328125,284.1793518066406,296.2865600585937,298.7748413085937,293.1499938964844,293.1499938964844,281.25,31758.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612792253494263,1.0,0.0,0.0,3.479067802429199,3.479089498519897,8.076423227976193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.14990234375,0.0,1320.931640625,1895.4371337890625,0.0,2123.80224609375,0.8636861443519592,1.0,0.0,3.0,1.0,0.0
17827200,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9971320629119872,0.2647952735424042,0.2323988378047943,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9166322946548462,0.2009496986865997,0.2191598564386367,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9971320629119872,0.2797019481658935,0.1807546466588974,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9079375863075256,0.1958403438329696,0.1857839077711105,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7725192904472351,0.1198545321822166,0.5416250824928284,285.02276611328125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2311096191406,285.0169982910156,1.0,0.292895495891571,1.0,1.0,0.0,1.0,-1.597626805305481,1.597624659538269,2.0807651708310004e-06,1.2243199348449707,0.9137859344482422,0.9137859344482422,0.0,33.772212982177734,34.0,38357.44921875,0.0,324.39068603515625,1.0,281.5401611328125,284.1793518066406,296.2865600585937,298.7748413085937,293.1499938964844,293.1499938964844,281.25,31758.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612792253494263,1.0,0.0,0.0,3.479067802429199,3.479089498519897,8.076423227976193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.14990234375,0.0,1320.931640625,1895.4371337890625,0.0,2123.80224609375,0.8636861443519592,1.0,0.0,3.0,1.0,0.0
17827260,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9970765709877014,0.2675263583660126,0.2321082502603531,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9183031916618348,0.2016847282648086,0.2199770212173462,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9970765709877014,0.2820164859294891,0.1805286407470703,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9093188643455504,0.1964426189661026,0.1863671243190765,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7726465463638306,0.1198403313755989,0.541335940361023,284.8759155273437,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2401123046875,284.8890075683594,1.0,0.2930369675159454,1.0,1.0,0.0,1.0,-1.5982211828231812,1.5982191562652588,2.0821616999455728e-06,1.2247295379638672,0.7888246774673462,0.7888246774673462,0.0,33.74900436401367,37.0,38574.328125,0.0,324.6197814941406,1.0,281.259033203125,284.06451416015625,296.3607788085937,298.9276733398437,293.1499938964844,293.1499938964844,281.54998779296875,41869.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712553143501282,1.0,0.0,0.0,3.2747418880462646,3.274763584136963,7.155623507060227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.12548828125,0.0,1193.7781982421875,1895.4371337890625,0.0,2211.99365234375,0.8276501297950745,1.0,0.0,3.0,1.0,0.0
17827320,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9970765709877014,0.2675263583660126,0.2321082502603531,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9183031916618348,0.2016847282648086,0.2199770212173462,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9970765709877014,0.2820164859294891,0.1805286407470703,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9093188643455504,0.1964426189661026,0.1863671243190765,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7726465463638306,0.1198403313755989,0.541335940361023,284.8759155273437,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2401123046875,284.8890075683594,1.0,0.2930369675159454,1.0,1.0,0.0,1.0,-1.5982211828231812,1.5982191562652588,2.0821616999455728e-06,1.2247295379638672,0.7888246774673462,0.7888246774673462,0.0,33.74900436401367,37.0,38574.328125,0.0,324.6197814941406,1.0,281.259033203125,284.06451416015625,296.3607788085937,298.9276733398437,293.1499938964844,293.1499938964844,281.54998779296875,41869.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712553143501282,1.0,0.0,0.0,3.2747418880462646,3.274763584136963,7.155623507060227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.12548828125,0.0,1193.7781982421875,1895.4371337890625,0.0,2211.99365234375,0.8276501297950745,1.0,0.0,3.0,1.0,0.0
17827380,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.99726003408432,0.2712124288082123,0.2330810576677322,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9194854497909546,0.2033226937055587,0.2214693278074264,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.99726003408432,0.2848400473594665,0.1812852621078491,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.910256564617157,0.19793201982975,0.1875293254852295,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7729215621948242,0.1205974817276001,0.5437656044960022,285.0394287109375,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2555847167969,285.034423828125,1.0,0.2944988310337066,1.0,1.0,0.0,1.0,-1.606163501739502,1.6061614751815796,2.1017633571318584e-06,1.230976700782776,0.9278374910354614,0.9278374910354614,0.0,34.01853942871094,40.0,38576.02734375,0.0,329.3041687011719,1.0,281.54010009765625,284.1894226074219,296.3083190917969,298.8016967773437,293.1499938964844,293.1499938964844,281.25,31074.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597159147262573,1.0,0.0,0.0,3.485380172729492,3.4854018688201904,8.105757842713501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.90673828125,0.0,1322.429443359375,1895.4371337890625,0.0,2110.08154296875,0.8646571636199951,1.0,0.0,3.0,1.0,0.0
17827440,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.99726003408432,0.2712124288082123,0.2330810576677322,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9194854497909546,0.2033226937055587,0.2214693278074264,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.99726003408432,0.2848400473594665,0.1812852621078491,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.910256564617157,0.19793201982975,0.1875293254852295,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7729215621948242,0.1205974817276001,0.5437656044960022,285.0394287109375,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2555847167969,285.034423828125,1.0,0.2944988310337066,1.0,1.0,0.0,1.0,-1.606163501739502,1.6061614751815796,2.1017633571318584e-06,1.230976700782776,0.9278374910354614,0.9278374910354614,0.0,34.01853942871094,40.0,38576.02734375,0.0,329.3041687011719,1.0,281.54010009765625,284.1894226074219,296.3083190917969,298.8016967773437,293.1499938964844,293.1499938964844,281.25,31074.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597159147262573,1.0,0.0,0.0,3.485380172729492,3.4854018688201904,8.105757842713501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.90673828125,0.0,1322.429443359375,1895.4371337890625,0.0,2110.08154296875,0.8646571636199951,1.0,0.0,3.0,1.0,0.0
17827500,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.997430384159088,0.2728593647480011,0.2340167015790939,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9198713302612304,0.2041400671005249,0.2224428951740265,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.997430384159088,0.286063551902771,0.182012990117073,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9105370044708252,0.1986772269010543,0.1883056610822677,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7730933427810669,0.1210494339466095,0.5459221601486206,284.8932189941406,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2618103027344,284.8724365234375,1.0,0.295689582824707,1.0,1.0,0.0,1.0,-1.612696647644043,1.6126946210861206,2.1180119347263826e-06,1.2361478805541992,0.840129017829895,0.840129017829895,0.0,34.258399963378906,40.0,39400.80078125,0.0,333.2383117675781,1.0,281.3009033203125,284.0092468261719,296.3916931152344,299.0355224609375,293.1499938964844,293.1499938964844,281.25,35341.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684198021888733,1.0,0.0,0.0,3.4959521293640137,3.495974540710449,8.15500527551194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.97705078125,0.0,1363.72021484375,1895.4371337890625,0.0,2186.819091796875,0.8678203821182251,1.0,0.0,3.0,1.0,0.0
