time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.997730016708374,0.2741561233997345,0.2357480973005294,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9189817905426024,0.2048522680997848,0.223249614238739,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.997730016708374,0.2869816422462463,0.1833596378564834,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9096086025238036,0.1993192732334137,0.1889408528804779,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7723907232284546,0.1214519888162612,0.5477993488311768,284.88427734375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2647399902344,284.8952331542969,1.0,0.297145664691925,1.0,1.0,0.0,1.0,-1.6202493906021118,1.6202472448349,2.1369023670558818e-06,1.2421326637268066,0.807579517364502,0.807579517364502,0.0,34.61495590209961,43.0,39202.328125,0.0,338.04107666015625,1.0,281.2592163085937,284.0521240234375,296.3901672363281,298.9895935058594,293.1499938964844,293.1499938964844,281.54998779296875,40368.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727125287055969,1.0,0.0,0.0,3.345032453536988,3.3450543880462646,7.466103397746338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.0751953125,0.0,1249.5645751953125,1895.4371337890625,0.0,2224.963623046875,0.841403603553772,1.0,0.0,3.0,1.0,0.0
17827620,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9983620047569276,0.2774774432182312,0.2398677617311477,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9171172976493835,0.2069925665855407,0.2253579795360565,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9983620047569276,0.2893193066120147,0.1865638196468353,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076857566833496,0.2012997567653656,0.1906289607286453,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7710234522819519,0.1227420270442962,0.5529859662055969,285.0584716796875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2760009765625,285.05426025390625,1.0,0.3008076548576355,1.0,1.0,0.0,1.0,-1.6394942998886108,1.6394920349121094,2.185508265029057e-06,1.2573752403259275,0.9610528945922852,0.9610528945922852,0.0,35.50655746459961,46.0,39389.76171875,0.0,350.416748046875,1.0,281.541015625,284.1889038085937,296.3376770019531,298.8769226074219,293.1499938964844,293.1499938964844,281.25,30591.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640911340713501,1.0,0.0,0.0,3.560610294342041,3.560632467269897,8.459450668851787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.154296875,0.0,1396.4957275390625,1895.4371337890625,0.0,2148.55126953125,0.8812808990478516,1.0,0.0,3.0,1.0,0.0
17827680,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9983620047569276,0.2774774432182312,0.2398677617311477,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9171172976493835,0.2069925665855407,0.2253579795360565,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9983620047569276,0.2893193066120147,0.1865638196468353,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076857566833496,0.2012997567653656,0.1906289607286453,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7710234522819519,0.1227420270442962,0.5529859662055969,285.0584716796875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2760009765625,285.05426025390625,1.0,0.3008076548576355,1.0,1.0,0.0,1.0,-1.6394942998886108,1.6394920349121094,2.185508265029057e-06,1.2573752403259275,0.9610528945922852,0.9610528945922852,0.0,35.50655746459961,46.0,39389.76171875,0.0,350.416748046875,1.0,281.541015625,284.1889038085937,296.3376770019531,298.8769226074219,293.1499938964844,293.1499938964844,281.25,30591.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640911340713501,1.0,0.0,0.0,3.560610294342041,3.560632467269897,8.459450668851787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.154296875,0.0,1396.4957275390625,1895.4371337890625,0.0,2148.55126953125,0.8812808990478516,1.0,0.0,3.0,1.0,0.0
17827740,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990085363388062,0.2796950340270996,0.2454680651426315,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.91351580619812,0.2088819444179535,0.2275946289300918,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990085363388062,0.2907087206840515,0.1909196078777313,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9041871428489684,0.2030345797538757,0.1924256980419159,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7685354948043823,0.1239447072148323,0.558872401714325,284.8851623535156,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2787170410156,284.8937072753906,1.0,0.3053596019744873,1.0,1.0,0.0,1.0,-1.6630053520202637,1.6630030870437622,2.245852328996989e-06,1.276020050048828,0.8385831713676453,0.8385831713676453,0.0,36.706146240234375,49.0,40374.734375,0.0,366.2103271484375,1.0,281.2578430175781,284.0196228027344,296.4201965332031,299.0881652832031,293.1499938964844,293.1499938964844,281.54998779296875,38960.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797728776931763,1.0,0.0,0.0,3.485581874847412,3.485604763031006,8.106695759124705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.72802734375,0.0,1378.9781494140625,1895.4371337890625,0.0,2288.101318359375,0.8706989288330078,1.0,0.0,3.0,1.0,0.0
17827800,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990085363388062,0.2796950340270996,0.2454680651426315,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.91351580619812,0.2088819444179535,0.2275946289300918,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990085363388062,0.2907087206840515,0.1909196078777313,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9041871428489684,0.2030345797538757,0.1924256980419159,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7685354948043823,0.1239447072148323,0.558872401714325,284.8851623535156,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2787170410156,284.8937072753906,1.0,0.3053596019744873,1.0,1.0,0.0,1.0,-1.6630053520202637,1.6630030870437622,2.245852328996989e-06,1.276020050048828,0.8385831713676453,0.8385831713676453,0.0,36.706146240234375,49.0,40374.734375,0.0,366.2103271484375,1.0,281.2578430175781,284.0196228027344,296.4201965332031,299.0881652832031,293.1499938964844,293.1499938964844,281.54998779296875,38960.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797728776931763,1.0,0.0,0.0,3.485581874847412,3.485604763031006,8.106695759124705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.72802734375,0.0,1378.9781494140625,1895.4371337890625,0.0,2288.101318359375,0.8706989288330078,1.0,0.0,3.0,1.0,0.0
17827860,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2821215689182281,0.2521169781684875,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9087120890617372,0.2113035321235656,0.2300254851579666,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2921150326728821,0.1961754560470581,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8996264338493347,0.2052814066410064,0.1943816095590591,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.765097439289093,0.1254724562168121,0.5652601718902588,285.0762634277344,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2829895019531,285.0736999511719,1.0,0.3106397688388824,1.0,1.0,0.0,1.0,-1.6898547410964966,1.6898523569107056,2.315995971002849e-06,1.2972886562347412,1.0,1.0,0.0,38.18647003173828,52.0,40609.9765625,0.0,385.0670471191406,1.0,281.54217529296875,284.179931640625,296.36407470703125,298.9759216308594,293.1499938964844,293.1499938964844,281.25,30726.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730557918548584,1.0,0.0,0.0,3.683298110961914,3.683321475982666,9.052468499248788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.748046875,0.0,1530.7135009765625,1895.4371337890625,0.0,2228.022216796875,0.9091162085533142,1.0,0.0,3.0,1.0,0.0
17827920,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2821215689182281,0.2521169781684875,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9087120890617372,0.2113035321235656,0.2300254851579666,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2921150326728821,0.1961754560470581,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8996264338493347,0.2052814066410064,0.1943816095590591,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.765097439289093,0.1254724562168121,0.5652601718902588,285.0762634277344,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2829895019531,285.0736999511719,1.0,0.3106397688388824,1.0,1.0,0.0,1.0,-1.6898547410964966,1.6898523569107056,2.315995971002849e-06,1.2972886562347412,1.0,1.0,0.0,38.18647003173828,52.0,40609.9765625,0.0,385.0670471191406,1.0,281.54217529296875,284.179931640625,296.36407470703125,298.9759216308594,293.1499938964844,293.1499938964844,281.25,30726.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730557918548584,1.0,0.0,0.0,3.683298110961914,3.683321475982666,9.052468499248788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.748046875,0.0,1530.7135009765625,1895.4371337890625,0.0,2228.022216796875,0.9091162085533142,1.0,0.0,3.0,1.0,0.0
17827980,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9934341311454772,0.2840359210968017,0.2552960216999054,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.900355875492096,0.2134565114974975,0.2326020449399948,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.2922438681125641,0.2038532346487045,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8913822174072266,0.2072499990463256,0.1964500248432159,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7587762475013733,0.1268717944622039,0.5722438097000122,284.8894348144531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2816467285156,284.8939819335937,1.0,0.3164226114749908,1.0,1.0,0.0,1.0,-1.716412901878357,1.716410517692566,2.3867698928370373e-06,1.3183833360671997,0.8844265937805176,0.8844265937805176,0.0,40.22684860229492,55.0,41851.9296875,0.0,405.9558410644531,1.0,281.2574462890625,283.9821472167969,296.4442749023437,299.2010803222656,293.1499938964844,293.1499938964844,281.54998779296875,37404.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900475859642029,1.0,0.0,0.0,3.666600227355957,3.6666245460510254,8.970577596301155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.232421875,0.0,1562.2686767578125,1895.4371337890625,0.0,2380.802734375,0.9095283150672911,1.0,0.0,3.0,1.0,0.0
17828040,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9934341311454772,0.2840359210968017,0.2552960216999054,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.900355875492096,0.2134565114974975,0.2326020449399948,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.2922438681125641,0.2038532346487045,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8913822174072266,0.2072499990463256,0.1964500248432159,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7587762475013733,0.1268717944622039,0.5722438097000122,284.8894348144531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2816467285156,284.8939819335937,1.0,0.3164226114749908,1.0,1.0,0.0,1.0,-1.716412901878357,1.716410517692566,2.3867698928370373e-06,1.3183833360671997,0.8844265937805176,0.8844265937805176,0.0,40.22684860229492,55.0,41851.9296875,0.0,405.9558410644531,1.0,281.2574462890625,283.9821472167969,296.4442749023437,299.2010803222656,293.1499938964844,293.1499938964844,281.54998779296875,37404.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900475859642029,1.0,0.0,0.0,3.666600227355957,3.6666245460510254,8.970577596301155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.232421875,0.0,1562.2686767578125,1895.4371337890625,0.0,2380.802734375,0.9095283150672911,1.0,0.0,3.0,1.0,0.0
17828100,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9858396053314208,0.2855633199214935,0.2564066052436828,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8918035626411438,0.2146534621715545,0.23382468521595,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.992656409740448,0.2922212183475494,0.2046050578355789,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8828507661819458,0.2083424478769302,0.197420597076416,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7520939111709595,0.1276341080665588,0.5755801796913147,285.0428161621094,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2838134765625,285.06085205078125,1.0,0.3192678391933441,1.0,1.0,0.0,1.0,-1.7251664400100708,1.7251640558242798,2.410442220934783e-06,1.325381636619568,0.9881390929222108,0.9881390929222108,0.0,41.81074523925781,55.0,41416.74609375,0.0,415.6292724609375,1.0,281.5027770996094,284.1554870605469,296.37518310546875,299.0056457519531,293.1499938964844,293.1499938964844,281.54998779296875,33439.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848967909812927,1.0,0.0,0.0,3.713866710662842,3.713890790939331,9.203349122799408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.947265625,0.0,1585.8978271484375,1895.4371337890625,0.0,2334.215087890625,0.9199340343475342,1.0,0.0,3.0,1.0,0.0
17828160,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9800586104393004,0.2875418663024902,0.258071094751358,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8855794072151184,0.2160754352807998,0.2353278398513794,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9858938455581664,0.2928714752197265,0.204894334077835,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8766359090805054,0.2096509039402008,0.1986242532730102,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.747341513633728,0.1285572350025177,0.57964688539505,285.0832214355469,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.29071044921875,285.0840148925781,1.0,0.3221426904201507,1.0,1.0,0.0,1.0,-1.7353768348693848,1.7353744506835938,2.438114961478277e-06,1.3334487676620483,1.0,1.0,0.0,43.23495864868164,58.0,41721.90625,0.0,425.8064270019531,1.0,281.5428771972656,284.1645812988281,296.3837890625,299.0694580078125,293.1499938964844,293.1499938964844,281.25,32577.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837870717048645,1.0,0.0,0.0,3.8025739192962646,3.802598714828491,9.648250625104993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.0400390625,0.0,1682.951171875,1895.4371337890625,0.0,2324.2080078125,0.937031388282776,1.0,0.0,3.0,1.0,0.0
17828220,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9678266644477844,0.2905812263488769,0.2611597776412964,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8737103939056396,0.2184659093618393,0.2382118999958038,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9719426035881042,0.2939500212669372,0.2057903110980987,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8648266792297363,0.2118187695741653,0.2009211778640747,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7384904623031616,0.130182459950447,0.5877911448478699,284.8939819335937,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29815673828125,284.8968505859375,1.0,0.32792729139328,1.0,1.0,0.0,1.0,-1.7557116746902466,1.755709171295166,2.493929287084029e-06,1.3496136665344238,0.9168093204498292,0.9168093204498292,0.0,46.19814682006836,61.0,42950.87109375,0.0,446.770751953125,1.0,281.255859375,283.9569396972656,296.4582214355469,299.2841796875,293.1499938964844,293.1499938964844,280.95001220703125,37040.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993841767311096,1.0,0.0,0.0,3.797012090682984,3.7970378398895264,9.620048331271391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.85595703125,0.0,1711.05908203125,1895.4371337890625,0.0,2465.7958984375,0.9383870363235474,1.0,0.0,3.0,1.0,0.0
17828280,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9678266644477844,0.2905812263488769,0.2611597776412964,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8737103939056396,0.2184659093618393,0.2382118999958038,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9719426035881042,0.2939500212669372,0.2057903110980987,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8648266792297363,0.2118187695741653,0.2009211778640747,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7384904623031616,0.130182459950447,0.5877911448478699,284.8939819335937,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29815673828125,284.8968505859375,1.0,0.32792729139328,1.0,1.0,0.0,1.0,-1.7557116746902466,1.755709171295166,2.493929287084029e-06,1.3496136665344238,0.9168093204498292,0.9168093204498292,0.0,46.19814682006836,61.0,42950.87109375,0.0,446.770751953125,1.0,281.255859375,283.9569396972656,296.4582214355469,299.2841796875,293.1499938964844,293.1499938964844,280.95001220703125,37040.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993841767311096,1.0,0.0,0.0,3.797012090682984,3.7970378398895264,9.620048331271391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.85595703125,0.0,1711.05908203125,1895.4371337890625,0.0,2465.7958984375,0.9383870363235474,1.0,0.0,3.0,1.0,0.0
17828340,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9532193541526794,0.2933420836925506,0.2636700272560119,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8612205386161804,0.2206267714500427,0.2406671643257141,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.955647885799408,0.2949725687503814,0.2065290957689285,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8524667620658875,0.2137471735477447,0.2028416097164154,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7291395664215088,0.1316708028316497,0.5949480533599854,284.8550109863281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.299072265625,284.869873046875,1.0,0.3335590362548828,1.0,1.0,0.0,1.0,-1.7730753421783447,1.7730728387832642,2.5421725240448723e-06,1.3633968830108645,0.8120022416114807,0.8120022416114807,0.0,49.45830154418945,64.0,43397.5859375,0.0,467.2357177734375,1.0,280.9575500488281,283.9355163574219,296.4486999511719,299.3153991699219,293.1499938964844,293.1499938964844,281.25,43858.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810250997543335,1.0,0.0,0.0,3.471761703491211,3.471785545349121,8.042538297559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.560546875,0.0,1399.6925048828125,1895.4371337890625,0.0,2565.5048828125,0.8734449744224548,1.0,0.0,3.0,1.0,0.0
17828400,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9532193541526794,0.2933420836925506,0.2636700272560119,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8612205386161804,0.2206267714500427,0.2406671643257141,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.955647885799408,0.2949725687503814,0.2065290957689285,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8524667620658875,0.2137471735477447,0.2028416097164154,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7291395664215088,0.1316708028316497,0.5949480533599854,284.8550109863281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.299072265625,284.869873046875,1.0,0.3335590362548828,1.0,1.0,0.0,1.0,-1.7730753421783447,1.7730728387832642,2.5421725240448723e-06,1.3633968830108645,0.8120022416114807,0.8120022416114807,0.0,49.45830154418945,64.0,43397.5859375,0.0,467.2357177734375,1.0,280.9575500488281,283.9355163574219,296.4486999511719,299.3153991699219,293.1499938964844,293.1499938964844,281.25,43858.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810250997543335,1.0,0.0,0.0,3.471761703491211,3.471785545349121,8.042538297559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.560546875,0.0,1399.6925048828125,1895.4371337890625,0.0,2565.5048828125,0.8734449744224548,1.0,0.0,3.0,1.0,0.0
17828460,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9452625513076782,0.2976909875869751,0.2672919332981109,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8546596765518188,0.2236876040697097,0.2438164204359054,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9454866647720336,0.297396719455719,0.2080249339342117,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8458870053291321,0.2165386080741882,0.2053347378969192,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7243639826774597,0.1337694376707077,0.6039708256721497,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3147277832031,285.0459899902344,1.0,0.3393189609050751,1.0,1.0,0.0,1.0,-1.796330809593201,1.7963281869888306,2.607520173114608e-06,1.3817490339279177,0.9674261212348938,0.9674261212348938,0.0,52.12213134765625,67.0,43582.7890625,0.0,490.0296020507813,1.0,281.2417907714844,284.09228515625,296.392578125,299.1845397949219,293.1499938964844,293.1499938964844,280.95001220703125,31964.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990618348121643,1.0,0.0,0.0,3.65701961517334,3.657042980194092,8.923759082790639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.7998046875,0.0,1510.739990234375,1895.4371337890625,0.0,2462.850830078125,0.9040333032608032,1.0,0.0,3.0,1.0,0.0
17828520,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9452625513076782,0.2976909875869751,0.2672919332981109,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8546596765518188,0.2236876040697097,0.2438164204359054,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9454866647720336,0.297396719455719,0.2080249339342117,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8458870053291321,0.2165386080741882,0.2053347378969192,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7243639826774597,0.1337694376707077,0.6039708256721497,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3147277832031,285.0459899902344,1.0,0.3393189609050751,1.0,1.0,0.0,1.0,-1.796330809593201,1.7963281869888306,2.607520173114608e-06,1.3817490339279177,0.9674261212348938,0.9674261212348938,0.0,52.12213134765625,67.0,43582.7890625,0.0,490.0296020507813,1.0,281.2417907714844,284.09228515625,296.392578125,299.1845397949219,293.1499938964844,293.1499938964844,280.95001220703125,31964.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990618348121643,1.0,0.0,0.0,3.65701961517334,3.657042980194092,8.923759082790639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.7998046875,0.0,1510.739990234375,1895.4371337890625,0.0,2462.850830078125,0.9040333032608032,1.0,0.0,3.0,1.0,0.0
17828580,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9371337294578552,0.3011249899864197,0.2707504034042358,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8485220670700073,0.2264257222414016,0.2470636367797851,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9353325366973876,0.2992020845413208,0.2095368504524231,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8397213816642761,0.2190088629722595,0.2079045623540878,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7199375033378601,0.1357509791851043,0.613665759563446,284.89520263671875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3200378417969,284.9026184082031,1.0,0.345243901014328,1.0,1.0,0.0,1.0,-1.8204193115234373,1.820416688919068,2.676383246580372e-06,1.4008513689041138,0.8579127192497253,0.8579127192497253,0.0,54.92554473876953,70.0,44652.19140625,0.0,514.349365234375,1.0,280.95721435546875,283.935791015625,296.4766845703125,299.4022216796875,293.1499938964844,293.1499938964844,281.25,38829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124257922172546,1.0,0.0,0.0,3.576409101486206,3.576432704925537,8.534688049621764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.40478515625,0.0,1473.566162109375,1895.4371337890625,0.0,2585.550048828125,0.8909785151481628,1.0,0.0,3.0,1.0,0.0
17828640,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9371337294578552,0.3011249899864197,0.2707504034042358,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8485220670700073,0.2264257222414016,0.2470636367797851,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9353325366973876,0.2992020845413208,0.2095368504524231,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8397213816642761,0.2190088629722595,0.2079045623540878,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7199375033378601,0.1357509791851043,0.613665759563446,284.89520263671875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3200378417969,284.9026184082031,1.0,0.345243901014328,1.0,1.0,0.0,1.0,-1.8204193115234373,1.820416688919068,2.676383246580372e-06,1.4008513689041138,0.8579127192497253,0.8579127192497253,0.0,54.92554473876953,70.0,44652.19140625,0.0,514.349365234375,1.0,280.95721435546875,283.935791015625,296.4766845703125,299.4022216796875,293.1499938964844,293.1499938964844,281.25,38829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124257922172546,1.0,0.0,0.0,3.576409101486206,3.576432704925537,8.534688049621764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.40478515625,0.0,1473.566162109375,1895.4371337890625,0.0,2585.550048828125,0.8909785151481628,1.0,0.0,3.0,1.0,0.0
17828700,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9327534437179564,0.3031676709651947,0.2723764181137085,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8453206419944763,0.227950245141983,0.248618870973587,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9299288988113404,0.3003166913986206,0.2102029472589492,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8365024924278259,0.2203884571790695,0.2091263830661773,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7175523638725281,0.1368415802717209,0.6183813810348511,285.0513916015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32501220703125,285.0664978027344,1.0,0.3481940329074859,1.0,1.0,0.0,1.0,-1.83192241191864,1.83191978931427,2.7095745736005483e-06,1.4099206924438477,0.9670169353485109,0.9670169353485109,0.0,56.40027618408203,70.0,44336.18359375,0.0,526.59716796875,1.0,281.2006225585937,284.1014404296875,296.416259765625,299.21728515625,293.1499938964844,293.1499938964844,281.25,33349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067002296447754,1.0,0.0,0.0,3.638760566711426,3.6387839317321777,8.834871323415427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.14111328125,0.0,1500.92919921875,1895.4371337890625,0.0,2532.839599609375,0.9032633900642396,1.0,0.0,3.0,1.0,0.0
17828760,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9304953813552856,0.3055118918418884,0.2744244039058685,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8436091542243958,0.2296743988990783,0.2504532635211944,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9265571236610411,0.3017043471336365,0.2111303508281707,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8347275257110596,0.2219596356153488,0.2105803936719894,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7164139151573181,0.1380743384361267,0.6238380670547485,285.078369140625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3333435058594,285.0772399902344,1.0,0.3512281775474548,1.0,1.0,0.0,1.0,-1.845706820487976,1.8457040786743164,2.7496603252075147e-06,1.420783519744873,1.0,1.0,0.0,57.66896438598633,73.0,44780.21875,0.0,539.8929443359375,1.0,281.2425537109375,284.0963439941406,296.43218994140625,299.2972412109375,293.1499938964844,293.1499938964844,280.95001220703125,31681.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056585192680359,1.0,0.0,0.0,3.751719236373901,3.7517435550689697,9.39191011184448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.2275390625,0.0,1616.0948486328125,1895.4371337890625,0.0,2523.271240234375,0.9249105453491212,1.0,0.0,3.0,1.0,0.0
17828820,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.923749566078186,0.3090363144874573,0.2779838740825653,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.838860034942627,0.2325813025236129,0.2539055645465851,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9179235696792604,0.3035763502120971,0.2127048969268798,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298730254173279,0.2245681136846542,0.2132997363805771,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7129677534103394,0.1402355730533599,0.6344321966171265,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3374328613281,284.9033203125,1.0,0.3573347330093384,1.0,1.0,0.0,1.0,-1.871466875076294,1.8714641332626345,2.8256222321942914e-06,1.441171169281006,0.9057145714759828,0.9057145714759828,0.0,60.558963775634766,76.0,46113.30859375,0.0,566.87548828125,1.0,280.95709228515625,283.9012756347656,296.5096130371094,299.5252685546875,293.1499938964844,293.1499938964844,280.6499938964844,37068.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211199641227722,1.0,0.0,0.0,3.740221261978149,3.740246295928955,9.334431751994998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.0458984375,0.0,1644.06982421875,1895.4371337890625,0.0,2665.948486328125,0.9258648157119752,1.0,0.0,3.0,1.0,0.0
17828880,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.923749566078186,0.3090363144874573,0.2779838740825653,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.838860034942627,0.2325813025236129,0.2539055645465851,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9179235696792604,0.3035763502120971,0.2127048969268798,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298730254173279,0.2245681136846542,0.2132997363805771,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7129677534103394,0.1402355730533599,0.6344321966171265,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3374328613281,284.9033203125,1.0,0.3573347330093384,1.0,1.0,0.0,1.0,-1.871466875076294,1.8714641332626345,2.8256222321942914e-06,1.441171169281006,0.9057145714759828,0.9057145714759828,0.0,60.558963775634766,76.0,46113.30859375,0.0,566.87548828125,1.0,280.95709228515625,283.9012756347656,296.5096130371094,299.5252685546875,293.1499938964844,293.1499938964844,280.6499938964844,37068.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211199641227722,1.0,0.0,0.0,3.740221261978149,3.740246295928955,9.334431751994998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.0458984375,0.0,1644.06982421875,1895.4371337890625,0.0,2665.948486328125,0.9258648157119752,1.0,0.0,3.0,1.0,0.0
17828940,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9150184392929076,0.3123253881931305,0.2809485197067261,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8327499628067017,0.2352883368730545,0.2569354474544525,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9076584577560424,0.305112361907959,0.2138282358646392,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8236300349235535,0.2269622236490249,0.2156455665826797,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7080174088478088,0.1422478854656219,0.643918514251709,284.87548828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33807373046875,284.8877258300781,1.0,0.3632819950580597,1.0,1.0,0.0,1.0,-1.893747448921204,1.8937445878982544,2.892236580009921e-06,1.458760142326355,0.8194258809089661,0.8194258809089661,0.0,63.81297302246094,79.0,46710.69140625,0.0,593.1956176757812,1.0,280.657958984375,283.8824157714844,296.5036315917969,299.5689392089844,293.1499938964844,293.1499938964844,280.95001220703125,42479.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831905722618103,1.0,0.0,0.0,3.454864025115967,3.4548873901367188,7.964439987517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.36474609375,0.0,1372.5994873046875,1895.4371337890625,0.0,2766.193115234375,0.8688053488731384,1.0,0.0,3.0,1.0,0.0
17829000,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9150184392929076,0.3123253881931305,0.2809485197067261,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8327499628067017,0.2352883368730545,0.2569354474544525,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9076584577560424,0.305112361907959,0.2138282358646392,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8236300349235535,0.2269622236490249,0.2156455665826797,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7080174088478088,0.1422478854656219,0.643918514251709,284.87548828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33807373046875,284.8877258300781,1.0,0.3632819950580597,1.0,1.0,0.0,1.0,-1.893747448921204,1.8937445878982544,2.892236580009921e-06,1.458760142326355,0.8194258809089661,0.8194258809089661,0.0,63.81297302246094,79.0,46710.69140625,0.0,593.1956176757812,1.0,280.657958984375,283.8824157714844,296.5036315917969,299.5689392089844,293.1499938964844,293.1499938964844,280.95001220703125,42479.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831905722618103,1.0,0.0,0.0,3.454864025115967,3.4548873901367188,7.964439987517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.36474609375,0.0,1372.5994873046875,1895.4371337890625,0.0,2766.193115234375,0.8688053488731384,1.0,0.0,3.0,1.0,0.0
17829060,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9116337895393372,0.3171451389789581,0.2850105464458465,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8302221298217773,0.2388783544301986,0.260663777589798,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.902563452720642,0.3078975975513458,0.2155982404947281,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8208733201026917,0.2301969528198242,0.218562364578247,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063091993331909,0.1448344141244888,0.6551560759544373,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3529357910156,285.04742431640625,1.0,0.3693598806858063,1.0,1.0,0.0,1.0,-1.921635746955872,1.9216327667236328,2.9767204523523105e-06,1.4806634187698364,0.9682186245918274,0.9682186245918274,0.0,66.47281646728516,82.0,47009.88671875,0.0,622.3219604492188,1.0,280.94171142578125,284.0234069824219,296.4561767578125,299.455078125,293.1499938964844,293.1499938964844,280.6499938964844,31758.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225135803222656,1.0,0.0,0.0,3.648730516433716,3.6487536430358887,8.883351370059245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.43408203125,0.0,1500.029541015625,1895.4371337890625,0.0,2678.87158203125,0.9019810557365416,1.0,0.0,3.0,1.0,0.0
17829120,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9116337895393372,0.3171451389789581,0.2850105464458465,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8302221298217773,0.2388783544301986,0.260663777589798,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.902563452720642,0.3078975975513458,0.2155982404947281,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8208733201026917,0.2301969528198242,0.218562364578247,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063091993331909,0.1448344141244888,0.6551560759544373,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3529357910156,285.04742431640625,1.0,0.3693598806858063,1.0,1.0,0.0,1.0,-1.921635746955872,1.9216327667236328,2.9767204523523105e-06,1.4806634187698364,0.9682186245918274,0.9682186245918274,0.0,66.47281646728516,82.0,47009.88671875,0.0,622.3219604492188,1.0,280.94171142578125,284.0234069824219,296.4561767578125,299.455078125,293.1499938964844,293.1499938964844,280.6499938964844,31758.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225135803222656,1.0,0.0,0.0,3.648730516433716,3.6487536430358887,8.883351370059245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.43408203125,0.0,1500.029541015625,1895.4371337890625,0.0,2678.87158203125,0.9019810557365416,1.0,0.0,3.0,1.0,0.0
17829180,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.907620370388031,0.3209564387798309,0.2888099253177643,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8274197578430176,0.242087185382843,0.2644265592098236,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8972150683403015,0.3099967539310455,0.2173129916191101,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8178194761276245,0.2330524921417236,0.2215003222227096,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044144868850708,0.1472351402044296,0.6667810678482056,284.90399169921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3576354980469,284.9107360839844,1.0,0.3755727708339691,1.0,1.0,0.0,1.0,-1.9496783018112185,1.94967520236969,3.063206804654328e-06,1.5027793645858765,0.8656365871429443,0.8656365871429443,0.0,69.34105682373047,85.0,48219.26171875,0.0,653.0227661132812,1.0,280.6572570800781,283.8692932128906,296.5357971191406,299.6783752441406,293.1499938964844,293.1499938964844,280.95001220703125,38235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360037803649902,1.0,0.0,0.0,3.5827741622924805,3.58279800415039,8.565094162804598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.77490234375,0.0,1476.074951171875,1895.4371337890625,0.0,2804.402587890625,0.8920732140541077,1.0,0.0,3.0,1.0,0.0
17829240,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.907620370388031,0.3209564387798309,0.2888099253177643,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8274197578430176,0.242087185382843,0.2644265592098236,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8972150683403015,0.3099967539310455,0.2173129916191101,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8178194761276245,0.2330524921417236,0.2215003222227096,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044144868850708,0.1472351402044296,0.6667810678482056,284.90399169921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3576354980469,284.9107360839844,1.0,0.3755727708339691,1.0,1.0,0.0,1.0,-1.9496783018112185,1.94967520236969,3.063206804654328e-06,1.5027793645858765,0.8656365871429443,0.8656365871429443,0.0,69.34105682373047,85.0,48219.26171875,0.0,653.0227661132812,1.0,280.6572570800781,283.8692932128906,296.5357971191406,299.6783752441406,293.1499938964844,293.1499938964844,280.95001220703125,38235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360037803649902,1.0,0.0,0.0,3.5827741622924805,3.58279800415039,8.565094162804598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.77490234375,0.0,1476.074951171875,1895.4371337890625,0.0,2804.402587890625,0.8920732140541077,1.0,0.0,3.0,1.0,0.0
17829300,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.905412495136261,0.3232146501541137,0.2906166315078735,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8258302807807922,0.2438577264547348,0.2662396728992462,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8943036198616028,0.3112754225730896,0.218088760972023,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8160854578018188,0.2346327006816864,0.2229048460721969,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.703266978263855,0.1485331058502197,0.6724074482917786,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36236572265625,285.0688781738281,1.0,0.3786553740501404,1.0,1.0,0.0,1.0,-1.9631133079528809,1.9631102085113523,3.1050453799252864e-06,1.513311743736267,0.9746248126029968,0.9746248126029968,0.0,70.84203338623047,85.0,47941.796875,0.0,668.4402465820312,1.0,280.9009094238281,284.02813720703125,296.4794616699219,299.4982604980469,293.1499938964844,293.1499938964844,280.95001220703125,33035.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830901563167572,1.0,0.0,0.0,3.6517839431762695,3.6518073081970215,8.898225587472552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.23193359375,0.0,1512.9588623046875,1895.4371337890625,0.0,2756.83984375,0.9057838916778564,1.0,0.0,3.0,1.0,0.0
17829360,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9047876000404358,0.3257611393928528,0.2928516864776611,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8253770470619202,0.2458236366510391,0.2683371603488922,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8928077816963196,0.3128135502338409,0.219124749302864,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8154921531677246,0.2363992631435394,0.2245443314313888,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.703221321105957,0.1499693840742111,0.6787784099578857,285.077880859375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3700561523437,285.0774230957031,1.0,0.3818221092224121,1.0,1.0,0.0,1.0,-1.9788494110107424,1.9788461923599243,3.15445072374132e-06,1.5256458520889282,1.0,1.0,0.0,72.12017822265625,88.0,48425.74609375,0.0,685.1231689453125,1.0,280.9423828125,284.0226745605469,296.49658203125,299.5831298828125,293.1499938964844,293.1499938964844,280.6499938964844,31824.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304020166397095,1.0,0.0,0.0,3.758057117462158,3.7580814361572266,9.423669098396203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.42431640625,0.0,1624.575439453125,1895.4371337890625,0.0,2752.188232421875,0.9264511466026306,1.0,0.0,3.0,1.0,0.0
