time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9016761183738708,0.3296757340431213,0.2967476844787597,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8231834769248962,0.2491869479417801,0.2722853124141693,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8881968855857849,0.3149755001068115,0.2208986580371856,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.812982439994812,0.2393669337034225,0.2276066541671753,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7019238471984863,0.152499258518219,0.6910606622695923,284.9049377441406,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3737487792969,284.9089660644531,1.0,0.3881705701351166,1.0,1.0,0.0,1.0,-2.00821304321289,2.0082099437713623,3.2479335914104013e-06,1.5487507581710815,0.913664937019348,0.913664937019348,0.0,75.0655288696289,91.0,49903.66015625,0.0,718.8021850585938,1.0,280.6560974121094,283.8296813964844,296.5703125,299.8172607421875,293.1499938964844,293.1499938964844,280.3500061035156,36762.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454995155334473,1.0,0.0,0.0,3.7548789978027344,3.754904270172119,9.407737593392084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.25146484375,0.0,1658.8837890625,1895.4371337890625,0.0,2893.137939453125,0.9289954304695128,1.0,0.0,3.0,1.0,0.0
17829480,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9016761183738708,0.3296757340431213,0.2967476844787597,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8231834769248962,0.2491869479417801,0.2722853124141693,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8881968855857849,0.3149755001068115,0.2208986580371856,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.812982439994812,0.2393669337034225,0.2276066541671753,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7019238471984863,0.152499258518219,0.6910606622695923,284.9049377441406,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3737487792969,284.9089660644531,1.0,0.3881705701351166,1.0,1.0,0.0,1.0,-2.00821304321289,2.0082099437713623,3.2479335914104013e-06,1.5487507581710815,0.913664937019348,0.913664937019348,0.0,75.0655288696289,91.0,49903.66015625,0.0,718.8021850585938,1.0,280.6560974121094,283.8296813964844,296.5703125,299.8172607421875,293.1499938964844,293.1499938964844,280.3500061035156,36762.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454995155334473,1.0,0.0,0.0,3.7548789978027344,3.754904270172119,9.407737593392084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.25146484375,0.0,1658.8837890625,1895.4371337890625,0.0,2893.137939453125,0.9289954304695128,1.0,0.0,3.0,1.0,0.0
17829540,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8969789147377014,0.3334870636463165,0.3001413643360138,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8196620941162109,0.2523608207702636,0.2758078575134277,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8819589614868164,0.316799521446228,0.2222172319889068,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8090183734893799,0.2420981973409652,0.2302669584751129,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6992474794387817,0.1548480987548828,0.7020541429519653,284.8832702636719,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3750305175781,284.8932800292969,1.0,0.3943299055099487,1.0,1.0,0.0,1.0,-2.0339479446411133,2.033944606781006,3.331002517370507e-06,1.5689393281936646,0.8337849974632263,0.8337849974632263,0.0,78.37548828125,94.0,50641.21484375,0.0,751.575927734375,1.0,280.35772705078125,283.8032531738281,296.5655822753906,299.8702392578125,293.1499938964844,293.1499938964844,280.6499938964844,41506.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559356927871704,1.0,0.0,0.0,3.5070137977600098,3.507037401199341,8.20669413315045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.1025390625,0.0,1419.41943359375,1895.4371337890625,0.0,2990.8935546875,0.8793094754219055,1.0,0.0,3.0,1.0,0.0
17829600,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8969789147377014,0.3334870636463165,0.3001413643360138,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8196620941162109,0.2523608207702636,0.2758078575134277,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8819589614868164,0.316799521446228,0.2222172319889068,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8090183734893799,0.2420981973409652,0.2302669584751129,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6992474794387817,0.1548480987548828,0.7020541429519653,284.8832702636719,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3750305175781,284.8932800292969,1.0,0.3943299055099487,1.0,1.0,0.0,1.0,-2.0339479446411133,2.033944606781006,3.331002517370507e-06,1.5689393281936646,0.8337849974632263,0.8337849974632263,0.0,78.37548828125,94.0,50641.21484375,0.0,751.575927734375,1.0,280.35772705078125,283.8032531738281,296.5655822753906,299.8702392578125,293.1499938964844,293.1499938964844,280.6499938964844,41506.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559356927871704,1.0,0.0,0.0,3.5070137977600098,3.507037401199341,8.20669413315045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.1025390625,0.0,1419.41943359375,1895.4371337890625,0.0,2990.8935546875,0.8793094754219055,1.0,0.0,3.0,1.0,0.0
17829660,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8962852358818054,0.3389092683792114,0.3047235906124115,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8191298842430115,0.2564615905284881,0.280069887638092,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8793863654136658,0.3198793530464172,0.2241866737604141,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8080975413322449,0.2456918060779571,0.2335089594125747,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994022130966187,0.157790720462799,0.7148247957229614,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3901062011719,285.050537109375,1.0,0.4006271958351135,1.0,1.0,0.0,1.0,-2.065492391586304,2.065488815307617,3.4342028811806813e-06,1.593569278717041,0.982428252696991,0.982428252696991,0.0,81.01760864257812,97.0,50987.06640625,0.0,787.8014526367188,1.0,280.64239501953125,283.9440612792969,296.5248413085937,299.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,31817.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477555513381958,1.0,0.0,0.0,3.693728446960449,3.69375228881836,9.103811180466436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8056640625,0.0,1550.699462890625,1895.4371337890625,0.0,2914.253173828125,0.912105143070221,1.0,0.0,3.0,1.0,0.0
17829720,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8962852358818054,0.3389092683792114,0.3047235906124115,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8191298842430115,0.2564615905284881,0.280069887638092,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8793863654136658,0.3198793530464172,0.2241866737604141,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8080975413322449,0.2456918060779571,0.2335089594125747,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994022130966187,0.157790720462799,0.7148247957229614,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3901062011719,285.050537109375,1.0,0.4006271958351135,1.0,1.0,0.0,1.0,-2.065492391586304,2.065488815307617,3.4342028811806813e-06,1.593569278717041,0.982428252696991,0.982428252696991,0.0,81.01760864257812,97.0,50987.06640625,0.0,787.8014526367188,1.0,280.64239501953125,283.9440612792969,296.5248413085937,299.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,31817.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477555513381958,1.0,0.0,0.0,3.693728446960449,3.69375228881836,9.103811180466436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8056640625,0.0,1550.699462890625,1895.4371337890625,0.0,2914.253173828125,0.912105143070221,1.0,0.0,3.0,1.0,0.0
17829780,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8947713971138,0.3432450592517853,0.309004932641983,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8181779384613037,0.2601451575756073,0.2843532264232635,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8762747645378113,0.3222395479679107,0.2260844409465789,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8067217469215393,0.2488670945167541,0.2367541640996933,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992226839065552,0.1605121940374374,0.7279162406921387,284.90887451171875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39483642578125,284.9147033691406,1.0,0.4070578515529632,1.0,1.0,0.0,1.0,-2.097010850906372,2.097007274627685,3.539195176927024e-06,1.6182841062545776,0.8833972811698914,0.8833972811698914,0.0,83.90281677246094,100.0,52362.0859375,0.0,825.8597412109375,1.0,280.3567810058594,283.7861633300781,296.6010131835937,299.9976501464844,293.1499938964844,293.1499938964844,280.6499938964844,37700.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610207438468933,1.0,0.0,0.0,3.645112991333008,3.645137310028076,8.865745826369675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.04736328125,0.0,1540.442626953125,1895.4371337890625,0.0,3038.57861328125,0.905510425567627,1.0,0.0,3.0,1.0,0.0
17829840,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8947713971138,0.3432450592517853,0.309004932641983,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8181779384613037,0.2601451575756073,0.2843532264232635,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8762747645378113,0.3222395479679107,0.2260844409465789,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8067217469215393,0.2488670945167541,0.2367541640996933,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992226839065552,0.1605121940374374,0.7279162406921387,284.90887451171875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39483642578125,284.9147033691406,1.0,0.4070578515529632,1.0,1.0,0.0,1.0,-2.097010850906372,2.097007274627685,3.539195176927024e-06,1.6182841062545776,0.8833972811698914,0.8833972811698914,0.0,83.90281677246094,100.0,52362.0859375,0.0,825.8597412109375,1.0,280.3567810058594,283.7861633300781,296.6010131835937,299.9976501464844,293.1499938964844,293.1499938964844,280.6499938964844,37700.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610207438468933,1.0,0.0,0.0,3.645112991333008,3.645137310028076,8.865745826369675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.04736328125,0.0,1540.442626953125,1895.4371337890625,0.0,3038.57861328125,0.905510425567627,1.0,0.0,3.0,1.0,0.0
17829900,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8937427997589111,0.3457848131656647,0.3110460340976715,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8174839615821838,0.2621628642082214,0.2864205539226532,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8744663000106812,0.3236601054668426,0.2269513458013534,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8057903051376343,0.2506133913993835,0.2383051514625549,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6989022493362427,0.1619730144739151,0.7342326641082764,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.39959716796875,285.0720520019531,1.0,0.4102426767349243,1.0,1.0,0.0,1.0,-2.1121084690093994,2.112104892730713,3.5899774957215413e-06,1.630049467086792,0.9940535426139832,0.9940535426139832,0.0,85.41481018066406,100.0,52081.71484375,0.0,844.9224243164062,1.0,280.6024169921875,283.9445495605469,296.5486145019531,299.8195495605469,293.1499938964844,293.1499938964844,280.6499938964844,32984.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563647270202637,1.0,0.0,0.0,3.713126420974731,3.7131505012512207,9.199680448546131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.69091796875,0.0,1581.5887451171875,1895.4371337890625,0.0,2994.916015625,0.9193221926689148,1.0,0.0,3.0,1.0,0.0
17829960,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8940632939338684,0.3486237823963165,0.3135336935520172,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8178213834762573,0.2643870115280151,0.2887871265411377,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8738925457000732,0.3253450989723205,0.2280841916799545,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8059516549110413,0.252555638551712,0.2401015311479568,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.6995730400085449,0.1635809540748596,0.7413355112075806,285.08673095703125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4074401855469,285.0877685546875,1.0,0.4135191142559051,1.0,1.0,0.0,1.0,-2.129614353179932,2.129610776901245,3.649352265711059e-06,1.6436933279037476,1.0,1.0,0.0,86.67774200439453,103.0,52554.41796875,0.0,865.5521850585938,1.0,280.6428527832031,283.94879150390625,296.5661315917969,299.9061279296875,293.1499938964844,293.1499938964844,280.3500061035156,32506.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561548590660095,1.0,0.0,0.0,3.7985448837280273,3.798569679260254,9.62781655289291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2197265625,0.0,1677.5963134765625,1895.4371337890625,0.0,2992.9482421875,0.936063289642334,1.0,0.0,3.0,1.0,0.0
17830020,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8941429257392883,0.351113498210907,0.3160358071327209,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8180320858955383,0.2665014564990997,0.2912539541721344,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8731200695037842,0.3267838358879089,0.2292433083057403,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8059716820716858,0.2543821632862091,0.2419724911451339,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7001569271087646,0.1651400774717331,0.7488184571266174,284.94732666015625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41131591796875,284.934326171875,1.0,0.4169676303863525,1.0,1.0,0.0,1.0,-2.147825241088867,2.1478214263916016,3.7117613373993663e-06,1.6579391956329346,0.9645248055458068,0.9645248055458068,0.0,88.06614685058594,103.0,53983.0234375,0.0,887.6019897460938,1.0,280.3902587890625,283.7680969238281,296.6369323730469,300.16571044921875,293.1499938964844,293.1499938964844,280.3500061035156,33873.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656293749809265,1.0,0.0,0.0,3.837385892868042,3.837411403656006,9.825715778788435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6201171875,0.0,1735.0845947265625,1895.4371337890625,0.0,3081.809814453125,0.945180356502533,1.0,0.0,3.0,1.0,0.0
17830080,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8929420113563538,0.3530412018299103,0.317909687757492,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8172783851623535,0.268239825963974,0.2932725846767425,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8712813258171082,0.3278058767318725,0.2300626039505005,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8049774765968323,0.2558567821979522,0.2434801608324051,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6997820734977722,0.1664320230484008,0.7550704479217529,284.9187316894531,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4107360839844,284.9218444824219,1.0,0.4200880527496338,1.0,1.0,0.0,1.0,-2.1624903678894043,2.1624865531921387,3.762445658139768e-06,1.669418454170227,0.9368475079536438,0.9368475079536438,0.0,89.62248992919922,106.0,54234.078125,0.0,907.2136840820312,1.0,280.3558349609375,283.75360107421875,296.6363830566406,300.1488037109375,293.1499938964844,293.1499938964844,280.04998779296875,36159.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705103397369385,1.0,0.0,0.0,3.81264853477478,3.812674045562744,9.699443808131036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0478515625,0.0,1723.008056640625,1895.4371337890625,0.0,3127.597900390625,0.9416351914405824,1.0,0.0,3.0,1.0,0.0
17830140,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8898292183876038,0.3570842146873474,0.3215552568435669,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8151606321334839,0.2717980444431305,0.2972319722175598,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8668720722198486,0.3298587501049042,0.2315494418144226,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8023160696029663,0.2588458955287933,0.2463953047990799,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6984009742736816,0.1690354943275451,0.767255425453186,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40948486328125,284.89385986328125,1.0,0.4264227747917175,1.0,1.0,0.0,1.0,-2.190927505493164,2.19092345237732,3.8616612982878e-06,1.6916066408157349,0.8546002507209778,0.8546002507209778,0.0,93.02069091796876,109.0,55124.8671875,0.0,947.3424072265624,1.0,280.05718994140625,283.7085266113281,296.6350402832031,300.2159118652344,293.1499938964844,293.1499938964844,280.3500061035156,40703.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806955218315125,1.0,0.0,0.0,3.603321075439453,3.6033453941345215,8.663616313242528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.2900390625,0.0,1516.5936279296875,1895.4371337890625,0.0,3223.0986328125,0.8995741009712219,1.0,0.0,3.0,1.0,0.0
17830200,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8898292183876038,0.3570842146873474,0.3215552568435669,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8151606321334839,0.2717980444431305,0.2972319722175598,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8668720722198486,0.3298587501049042,0.2315494418144226,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8023160696029663,0.2588458955287933,0.2463953047990799,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6984009742736816,0.1690354943275451,0.767255425453186,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40948486328125,284.89385986328125,1.0,0.4264227747917175,1.0,1.0,0.0,1.0,-2.190927505493164,2.19092345237732,3.8616612982878e-06,1.6916066408157349,0.8546002507209778,0.8546002507209778,0.0,93.02069091796876,109.0,55124.8671875,0.0,947.3424072265624,1.0,280.05718994140625,283.7085266113281,296.6350402832031,300.2159118652344,293.1499938964844,293.1499938964844,280.3500061035156,40703.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806955218315125,1.0,0.0,0.0,3.603321075439453,3.6033453941345215,8.663616313242528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.2900390625,0.0,1516.5936279296875,1895.4371337890625,0.0,3223.0986328125,0.8995741009712219,1.0,0.0,3.0,1.0,0.0
17830260,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8902449011802673,0.3627765476703644,0.3263529539108276,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8157320022583008,0.2763133347034454,0.3019192814826965,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8656376004219055,0.333193302154541,0.2336837947368621,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8024953603744507,0.2627348899841308,0.249894231557846,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6995339393615723,0.1722604483366012,0.7812052369117737,285.0580749511719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4228820800781,285.0570373535156,1.0,0.4328799843788147,1.0,1.0,0.0,1.0,-2.2251012325286865,2.225097179412842,3.982509952038527e-06,1.7181463241577148,1.0,1.0,0.0,95.67845916748048,112.0,55455.91015625,0.0,991.4083862304688,1.0,280.34307861328125,283.85858154296875,296.6000061035156,300.1171875,293.1499938964844,293.1499938964844,280.04998779296875,32147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735067844390869,1.0,0.0,0.0,3.771957874298096,3.771982431411743,9.493513175584668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.60546875,0.0,1643.3450927734375,1895.4371337890625,0.0,3155.703125,0.9299945831298828,1.0,0.0,3.0,1.0,0.0
17830320,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8902449011802673,0.3627765476703644,0.3263529539108276,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8157320022583008,0.2763133347034454,0.3019192814826965,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8656376004219055,0.333193302154541,0.2336837947368621,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8024953603744507,0.2627348899841308,0.249894231557846,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6995339393615723,0.1722604483366012,0.7812052369117737,285.0580749511719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4228820800781,285.0570373535156,1.0,0.4328799843788147,1.0,1.0,0.0,1.0,-2.2251012325286865,2.225097179412842,3.982509952038527e-06,1.7181463241577148,1.0,1.0,0.0,95.67845916748048,112.0,55455.91015625,0.0,991.4083862304688,1.0,280.34307861328125,283.85858154296875,296.6000061035156,300.1171875,293.1499938964844,293.1499938964844,280.04998779296875,32147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735067844390869,1.0,0.0,0.0,3.771957874298096,3.771982431411743,9.493513175584668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.60546875,0.0,1643.3450927734375,1895.4371337890625,0.0,3155.703125,0.9299945831298828,1.0,0.0,3.0,1.0,0.0
17830380,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8898398876190186,0.367313414812088,0.3308253884315491,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.815863847732544,0.2803740799427032,0.3066190481185913,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638647794723511,0.3357860147953033,0.235743299126625,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8022164702415466,0.2661793529987335,0.2533979415893554,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003166079521179,0.1752373725175857,0.7954687476158142,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42547607421875,284.9194641113281,1.0,0.4394664168357849,1.0,1.0,0.0,1.0,-2.259202241897583,2.2591981887817383,4.1053053791983984e-06,1.7447576522827148,0.911974847316742,0.911974847316742,0.0,98.5951690673828,115.0,57021.86328125,0.0,1037.594970703125,1.0,280.0570068359375,283.6939392089844,296.6715087890625,300.3558654785156,293.1499938964844,293.1499938964844,279.75,37000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861616849899292,1.0,0.0,0.0,3.744772911071777,3.744797945022583,9.357164003631624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.7373046875,0.0,1648.8668212890625,1895.4371337890625,0.0,3274.29443359375,0.9272675514221193,1.0,0.0,3.0,1.0,0.0
17830440,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8898398876190186,0.367313414812088,0.3308253884315491,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.815863847732544,0.2803740799427032,0.3066190481185913,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638647794723511,0.3357860147953033,0.235743299126625,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8022164702415466,0.2661793529987335,0.2533979415893554,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003166079521179,0.1752373725175857,0.7954687476158142,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42547607421875,284.9194641113281,1.0,0.4394664168357849,1.0,1.0,0.0,1.0,-2.259202241897583,2.2591981887817383,4.1053053791983984e-06,1.7447576522827148,0.911974847316742,0.911974847316742,0.0,98.5951690673828,115.0,57021.86328125,0.0,1037.594970703125,1.0,280.0570068359375,283.6939392089844,296.6715087890625,300.3558654785156,293.1499938964844,293.1499938964844,279.75,37000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861616849899292,1.0,0.0,0.0,3.744772911071777,3.744797945022583,9.357164003631624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.7373046875,0.0,1648.8668212890625,1895.4371337890625,0.0,3274.29443359375,0.9272675514221193,1.0,0.0,3.0,1.0,0.0
17830500,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8889333009719849,0.3694185018539428,0.3328007161617279,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8153756260871887,0.2822880446910858,0.3087872862815857,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.86235111951828,0.3369191586971283,0.2366022318601608,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8014847636222839,0.2677794694900512,0.2549898624420166,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7001534104347229,0.176632210612297,0.8020732998847961,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.425048828125,284.8236389160156,1.0,0.4426886737346649,1.0,1.0,0.0,1.0,-2.2747178077697754,2.274713516235352,4.161779543210287e-06,1.756835699081421,0.8270837068557739,0.8270837068557739,0.0,100.22631072998048,115.0,57883.6015625,0.0,1060.1990966796875,1.0,279.7983093261719,283.5810852050781,296.69903564453125,300.5160522460937,293.1499938964844,293.1499938964844,279.75,41036.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934962153434753,1.0,0.0,0.0,3.655428409576416,3.6554534435272217,8.915995977076818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3642578125,0.0,1576.9556884765625,1895.4371337890625,0.0,3342.88818359375,0.907520055770874,1.0,0.0,3.0,1.0,0.0
17830560,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8879191875457764,0.3716664910316467,0.334719568490982,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8147884607315063,0.2842607498168945,0.3109017610549927,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8607398271560669,0.3381344377994537,0.2374132126569748,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8006454110145569,0.2694280445575714,0.2565303444862366,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6998738646507263,0.178050547838211,0.8084782958030701,284.9037475585937,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4253845214844,284.9101257324219,1.0,0.4458644390106201,1.0,1.0,0.0,1.0,-2.2897486686706543,2.2897443771362305,4.216843535687076e-06,1.7685155868530271,0.8496378660202026,0.8496378660202026,0.0,101.88737487792967,118.0,57943.484375,0.0,1082.6756591796875,1.0,279.75799560546875,283.6631164550781,296.6747741699219,300.4283752441406,293.1499938964844,293.1499938964844,280.04998779296875,40091.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895058274269104,1.0,0.0,0.0,3.543673753738404,3.543697595596313,8.37916559248697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.71630859375,0.0,1447.78515625,1895.4371337890625,0.0,3357.47802734375,0.8862251043319702,1.0,0.0,3.0,1.0,0.0
17830620,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8890860676765442,0.3775103688240051,0.3396996855735779,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8160921931266785,0.2890425622463226,0.3159012198448181,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8603541851043701,0.3416441679000854,0.2396979928016662,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8015801906585693,0.2735149264335632,0.2602358162403106,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7016642689704895,0.1814582645893097,0.8232876062393188,285.0537414550781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4383544921875,285.0520935058594,1.0,0.4524269700050354,1.0,1.0,0.0,1.0,-2.325932264328003,2.325927972793579,4.350826657173457e-06,1.7965548038482666,0.9918519854545592,0.9918519854545592,0.0,104.47283935546876,121.0,58386.96484375,0.0,1132.267578125,1.0,280.042724609375,283.7920837402344,296.6484375,300.3466796875,293.1499938964844,293.1499938964844,279.75,31885.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885970115661621,1.0,0.0,0.0,3.72445559501648,3.7244794368743896,9.255904842575546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.037109375,0.0,1586.177001953125,1895.4371337890625,0.0,3297.08447265625,0.9190258979797364,1.0,0.0,3.0,1.0,0.0
17830680,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8890860676765442,0.3775103688240051,0.3396996855735779,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8160921931266785,0.2890425622463226,0.3159012198448181,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8603541851043701,0.3416441679000854,0.2396979928016662,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8015801906585693,0.2735149264335632,0.2602358162403106,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7016642689704895,0.1814582645893097,0.8232876062393188,285.0537414550781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4383544921875,285.0520935058594,1.0,0.4524269700050354,1.0,1.0,0.0,1.0,-2.325932264328003,2.325927972793579,4.350826657173457e-06,1.7965548038482666,0.9918519854545592,0.9918519854545592,0.0,104.47283935546876,121.0,58386.96484375,0.0,1132.267578125,1.0,280.042724609375,283.7920837402344,296.6484375,300.3466796875,293.1499938964844,293.1499938964844,279.75,31885.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885970115661621,1.0,0.0,0.0,3.72445559501648,3.7244794368743896,9.255904842575546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.037109375,0.0,1586.177001953125,1895.4371337890625,0.0,3297.08447265625,0.9190258979797364,1.0,0.0,3.0,1.0,0.0
17830740,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8890586495399475,0.3821113109588623,0.3442251086235046,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8166408538818359,0.293299913406372,0.3208169341087341,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590862154960632,0.3443399369716644,0.2418273687362671,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017255067825317,0.2770906388759613,0.2638658583164215,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7027957439422607,0.1845617592334747,0.8381415605545044,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4398193359375,284.92333984375,1.0,0.4590969681739807,1.0,1.0,0.0,1.0,-2.361270904541016,2.3612663745880127,4.484048076847103e-06,1.82407021522522,0.9011468291282654,0.9011468291282654,0.0,107.42543029785156,124.0,59965.85546875,0.0,1183.73681640625,1.0,279.7565612792969,283.63543701171875,296.7176818847656,300.5866394042969,293.1499938964844,293.1499938964844,280.04998779296875,37058.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900904655456543,1.0,0.0,0.0,3.692301988601685,3.692326545715332,9.096780786421732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9423828125,0.0,1588.75390625,1895.4371337890625,0.0,3412.015380859375,0.9156604409217834,1.0,0.0,3.0,1.0,0.0
17830800,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8890586495399475,0.3821113109588623,0.3442251086235046,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8166408538818359,0.293299913406372,0.3208169341087341,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590862154960632,0.3443399369716644,0.2418273687362671,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017255067825317,0.2770906388759613,0.2638658583164215,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7027957439422607,0.1845617592334747,0.8381415605545044,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4398193359375,284.92333984375,1.0,0.4590969681739807,1.0,1.0,0.0,1.0,-2.361270904541016,2.3612663745880127,4.484048076847103e-06,1.82407021522522,0.9011468291282654,0.9011468291282654,0.0,107.42543029785156,124.0,59965.85546875,0.0,1183.73681640625,1.0,279.7565612792969,283.63543701171875,296.7176818847656,300.5866394042969,293.1499938964844,293.1499938964844,280.04998779296875,37058.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900904655456543,1.0,0.0,0.0,3.692301988601685,3.692326545715332,9.096780786421732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9423828125,0.0,1588.75390625,1895.4371337890625,0.0,3412.015380859375,0.9156604409217834,1.0,0.0,3.0,1.0,0.0
17830860,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8890769481658936,0.3875344097614288,0.3488816320896148,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8170748353004456,0.2978240549564361,0.3256831169128418,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8577733635902405,0.3474924564361572,0.2439450770616531,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.801725447177887,0.2808767557144165,0.2674192488193512,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7036566734313965,0.1876835376024246,0.8523790836334229,285.0914001464844,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4472351074219,285.0927429199219,1.0,0.4656968414783478,1.0,1.0,0.0,1.0,-2.395862579345703,2.395857810974121,4.616255409928272e-06,1.850877046585083,1.0,1.0,0.0,110.42549896240234,127.0,60148.2109375,0.0,1235.89892578125,1.0,280.0434875488281,283.7973327636719,296.691162109375,300.5037536621094,293.1499938964844,293.1499938964844,279.75,33013.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969200849533081,1.0,0.0,0.0,3.8284504413604736,3.8284757137298575,9.780010259419214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.4658203125,0.0,1717.4747314453125,1895.4371337890625,0.0,3374.8583984375,0.9431132674217224,1.0,0.0,3.0,1.0,0.0
17830920,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8890769481658936,0.3875344097614288,0.3488816320896148,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8170748353004456,0.2978240549564361,0.3256831169128418,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8577733635902405,0.3474924564361572,0.2439450770616531,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.801725447177887,0.2808767557144165,0.2674192488193512,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7036566734313965,0.1876835376024246,0.8523790836334229,285.0914001464844,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4472351074219,285.0927429199219,1.0,0.4656968414783478,1.0,1.0,0.0,1.0,-2.395862579345703,2.395857810974121,4.616255409928272e-06,1.850877046585083,1.0,1.0,0.0,110.42549896240234,127.0,60148.2109375,0.0,1235.89892578125,1.0,280.0434875488281,283.7973327636719,296.691162109375,300.5037536621094,293.1499938964844,293.1499938964844,279.75,33013.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969200849533081,1.0,0.0,0.0,3.8284504413604736,3.8284757137298575,9.780010259419214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.4658203125,0.0,1717.4747314453125,1895.4371337890625,0.0,3374.8583984375,0.9431132674217224,1.0,0.0,3.0,1.0,0.0
17830980,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8871200680732727,0.3914853036403656,0.3529660701751709,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8158425092697144,0.3014141321182251,0.3300483822822571,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8547327518463135,0.3495105803012848,0.2457088530063629,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.799931526184082,0.2837336361408233,0.2705219686031341,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7026599645614624,0.1899944394826889,0.8644457459449768,284.92645263671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4413452148437,284.9287414550781,1.0,0.4720745682716369,1.0,1.0,0.0,1.0,-2.4256815910339355,2.425676822662353,4.732080924441107e-06,1.874119997024536,0.950155794620514,0.950155794620514,0.0,114.0483627319336,130.0,61923.61328125,0.0,1286.220703125,1.0,279.7557373046875,283.6018371582031,296.7553100585937,300.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,35937.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094144701957704,1.0,0.0,0.0,3.846812725067138,3.8468387126922607,9.874050874714158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6142578125,0.0,1762.8597412109375,1895.4371337890625,0.0,3491.169189453125,0.9492274522781372,1.0,0.0,3.0,1.0,0.0
17831040,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8871200680732727,0.3914853036403656,0.3529660701751709,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8158425092697144,0.3014141321182251,0.3300483822822571,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8547327518463135,0.3495105803012848,0.2457088530063629,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.799931526184082,0.2837336361408233,0.2705219686031341,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7026599645614624,0.1899944394826889,0.8644457459449768,284.92645263671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4413452148437,284.9287414550781,1.0,0.4720745682716369,1.0,1.0,0.0,1.0,-2.4256815910339355,2.425676822662353,4.732080924441107e-06,1.874119997024536,0.950155794620514,0.950155794620514,0.0,114.0483627319336,130.0,61923.61328125,0.0,1286.220703125,1.0,279.7557373046875,283.6018371582031,296.7553100585937,300.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,35937.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094144701957704,1.0,0.0,0.0,3.846812725067138,3.8468387126922607,9.874050874714158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6142578125,0.0,1762.8597412109375,1895.4371337890625,0.0,3491.169189453125,0.9492274522781372,1.0,0.0,3.0,1.0,0.0
17831100,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8850460648536682,0.393107146024704,0.3545671701431274,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8142909407615662,0.3029015958309173,0.3318372368812561,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8522316813468933,0.350160539150238,0.2462852746248245,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7980349063873291,0.2848442792892456,0.271727591753006,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7011498212814331,0.190852403640747,0.8690255284309387,284.8223876953125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4351806640625,284.8204650878906,1.0,0.4750165939331054,1.0,1.0,0.0,1.0,-2.437119960784912,2.43711519241333,4.776862169819651e-06,1.883013129234314,0.8576675653457642,0.8576675653457642,0.0,116.14464569091795,130.0,62828.92578125,0.0,1308.7530517578125,1.0,279.4955444335937,283.4755554199219,296.7806701660156,300.9108581542969,293.1499938964844,293.1499938964844,279.45001220703125,39959.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163432121276855,1.0,0.0,0.0,3.773589849472046,3.773615837097168,9.501729891780996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8779296875,0.0,1705.6932373046875,1895.4371337890625,0.0,3555.373779296875,0.9332815408706664,1.0,0.0,3.0,1.0,0.0
17831160,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8828263878822327,0.3948519825935364,0.3560644090175628,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8125554323196411,0.3043877482414245,0.3334806859493255,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8495808839797974,0.3508376777172088,0.2467574030160904,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7959446310997009,0.2859356105327606,0.2727958858013153,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6993948817253113,0.1916498094797134,0.8729380369186401,284.88995361328125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42974853515625,284.89599609375,1.0,0.4777979254722595,1.0,1.0,0.0,1.0,-2.4471869468688965,2.4471821784973145,4.816399723495124e-06,1.8908108472824097,0.8695756793022156,0.8695756793022156,0.0,118.26781463623048,118.0,62757.328125,0.0,1329.9041748046875,1.0,279.4570617675781,283.54736328125,296.7581481933594,300.8186950683594,293.1499938964844,293.1499938964844,279.75,40030.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917632520198822,1.0,0.0,0.0,3.663328170776367,3.663353204727173,8.954574468589271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2275390625,0.0,1578.314453125,1895.4371337890625,0.0,3567.293701171875,0.9122465252876282,1.0,0.0,3.0,1.0,0.0
17831220,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8869110941886902,0.3977903425693512,0.3582968413829803,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8161130547523499,0.3066191673278808,0.3356134593486786,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8524119257926941,0.3522557914257049,0.2475107163190841,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7993214726448059,0.2876564562320709,0.2741859257221222,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7025145292282104,0.1928629279136657,0.8775909543037415,285.04864501953125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4310913085937,285.0507507324219,1.0,0.4786173403263092,1.0,1.0,0.0,1.0,-2.460258960723877,2.460253953933716,4.867892130278051e-06,1.900884866714477,0.985229194164276,0.985229194164276,0.0,117.5591049194336,118.0,62491.6328125,0.0,1343.0775146484375,1.0,279.7177429199219,283.7020874023437,296.7135314941406,300.6430358886719,293.1499938964844,293.1499938964844,279.75,33346.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111120700836182,1.0,0.0,0.0,3.7464303970336914,3.74645471572876,9.365448931930588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1953125,0.0,1622.7462158203125,1895.4371337890625,0.0,3506.92138671875,0.9265418648719788,1.0,0.0,3.0,1.0,0.0
