time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8924987316131592,0.3998327553272247,0.360063374042511,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8207970261573792,0.3081981241703033,0.3372161090373993,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8568869233131409,0.3533070683479309,0.2481754720211029,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.804069995880127,0.2888885140419006,0.2752545773983001,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7068229913711548,0.1937356442213058,0.8810638189315796,285.0446472167969,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43328857421875,285.0434265136719,1.0,0.4785797595977783,1.0,1.0,0.0,1.0,-2.4703102111816406,2.4703052043914795,4.907719812763389e-06,1.9086531400680544,1.0,1.0,0.0,115.83912658691406,106.0,62861.5,0.0,1348.3360595703125,1.0,279.7434387207031,283.6888122558594,296.7353820800781,300.7198181152344,293.1499938964844,293.1499938964844,279.45001220703125,32719.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106338024139404,1.0,0.0,0.0,3.8097097873687744,3.80973482131958,9.684496262707398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.85546875,0.0,1692.6004638671875,1895.4371337890625,0.0,3502.484619140625,0.9388013482093812,1.0,0.0,3.0,1.0,0.0
17831340,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9099858403205872,0.403493195772171,0.3634452819824219,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352918028831482,0.3113854825496673,0.3406127393245697,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714554309844971,0.3549118340015411,0.2493074238300323,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184185028076172,0.2912322878837585,0.2774107456207275,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196472883224487,0.1953916251659393,0.8879769444465637,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4259948730469,284.9132385253906,1.0,0.4766416847705841,1.0,1.0,0.0,1.0,-2.490186214447021,2.4901812076568604,4.987133252143394e-06,1.9241001605987549,0.9099311232566832,0.9099311232566832,0.0,109.83811950683594,94.0,64184.94140625,0.0,1347.776123046875,1.0,279.4570617675781,283.53326416015625,296.80126953125,300.941162109375,293.1499938964844,293.1499938964844,279.1499938964844,37441.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920397162437439,1.0,0.0,0.0,3.7614920139312735,3.761517286300659,9.440903454560612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.9794921875,0.0,1671.893798828125,1895.4371337890625,0.0,3592.8232421875,0.931281566619873,1.0,0.0,3.0,1.0,0.0
17831400,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9099858403205872,0.403493195772171,0.3634452819824219,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352918028831482,0.3113854825496673,0.3406127393245697,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714554309844971,0.3549118340015411,0.2493074238300323,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184185028076172,0.2912322878837585,0.2774107456207275,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196472883224487,0.1953916251659393,0.8879769444465637,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4259948730469,284.9132385253906,1.0,0.4766416847705841,1.0,1.0,0.0,1.0,-2.490186214447021,2.4901812076568604,4.987133252143394e-06,1.9241001605987549,0.9099311232566832,0.9099311232566832,0.0,109.83811950683594,94.0,64184.94140625,0.0,1347.776123046875,1.0,279.4570617675781,283.53326416015625,296.80126953125,300.941162109375,293.1499938964844,293.1499938964844,279.1499938964844,37441.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920397162437439,1.0,0.0,0.0,3.7614920139312735,3.761517286300659,9.440903454560612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.9794921875,0.0,1671.893798828125,1895.4371337890625,0.0,3592.8232421875,0.931281566619873,1.0,0.0,3.0,1.0,0.0
17831460,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9359574913978576,0.4070254266262054,0.3661845624446869,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8551757335662842,0.314375102519989,0.3434313237667084,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8919562101364136,0.3562917113304138,0.249984860420227,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8368571996688843,0.2933475971221924,0.2790506482124328,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7356560230255127,0.1968183070421219,0.892793595790863,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.417724609375,284.9093933105469,1.0,0.472726821899414,1.0,1.0,0.0,1.0,-2.504993438720703,2.504988431930542,5.0464986998122185e-06,1.9354947805404663,0.8518956303596497,0.8518956303596497,0.0,101.87561798095705,82.0,64789.87890625,0.0,1332.4100341796875,1.0,279.1577453613281,283.5072937011719,296.8095092773437,300.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,39894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261045455932616,1.0,0.0,0.0,3.559572696685791,3.559596538543701,8.454521776002366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9873046875,0.0,1463.2861328125,1895.4371337890625,0.0,3645.384521484375,0.8894283771514893,1.0,0.0,3.0,1.0,0.0
17831520,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9359574913978576,0.4070254266262054,0.3661845624446869,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8551757335662842,0.314375102519989,0.3434313237667084,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8919562101364136,0.3562917113304138,0.249984860420227,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8368571996688843,0.2933475971221924,0.2790506482124328,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7356560230255127,0.1968183070421219,0.892793595790863,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.417724609375,284.9093933105469,1.0,0.472726821899414,1.0,1.0,0.0,1.0,-2.504993438720703,2.504988431930542,5.0464986998122185e-06,1.9354947805404663,0.8518956303596497,0.8518956303596497,0.0,101.87561798095705,82.0,64789.87890625,0.0,1332.4100341796875,1.0,279.1577453613281,283.5072937011719,296.8095092773437,300.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,39894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261045455932616,1.0,0.0,0.0,3.559572696685791,3.559596538543701,8.454521776002366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9873046875,0.0,1463.2861328125,1895.4371337890625,0.0,3645.384521484375,0.8894283771514893,1.0,0.0,3.0,1.0,0.0
17831580,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.967371702194214,0.4112810790538788,0.3693581819534302,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8815096020698547,0.3176489174365997,0.3463351428508758,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9200676679611206,0.3583906590938568,0.2509963810443878,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8610455989837646,0.2958125472068786,0.2808288633823395,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7564800977706909,0.1984895765781402,0.8979261517524719,285.0380554199219,284.95001220703125,297.4223937988281,293.8127746582031,297.42095947265625,297.4223937988281,285.0355834960937,1.0,0.4686258733272552,1.0,1.0,0.0,1.0,-2.521352767944336,2.521347761154175,5.112341113999719e-06,1.94800066947937,0.9674798846244812,0.9674798846244812,0.0,93.26007843017578,82.0,64799.16796875,0.0,1315.9674072265625,1.0,279.4371032714844,283.6307678222656,296.7875366210937,300.8846435546875,293.1499938964844,293.1499938964844,279.45001220703125,32509.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918646514415741,1.0,0.0,0.0,3.695378303527832,3.695402145385742,9.11194490527123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.798828125,0.0,1557.802001953125,1895.4371337890625,0.0,3576.662353515625,0.9131036996841432,1.0,0.0,3.0,1.0,0.0
17831640,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9730538725852966,0.4119576811790466,0.3699394762516022,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.886950671672821,0.3181961178779602,0.3468692004680633,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.92627215385437,0.3587338328361511,0.2512030303478241,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8661088943481445,0.2962241470813751,0.281165063381195,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7608535885810852,0.1987739205360412,0.8989242315292358,285.0320129394531,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4229431152344,285.0302429199219,1.0,0.4679087996482849,1.0,1.0,0.0,1.0,-2.524461030960083,2.524456024169922,5.124936706124572e-06,1.9503953456878664,0.971413552761078,0.971413552761078,0.0,91.70611572265624,70.0,64928.32421875,0.0,1313.1712646484375,1.0,279.44189453125,283.62371826171875,296.7978515625,300.9120788574219,293.1499938964844,293.1499938964844,279.1499938964844,32569.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187920093536376,1.0,0.0,0.0,3.713082790374756,3.713106870651245,9.19946444355446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.666015625,0.0,1578.380126953125,1895.4371337890625,0.0,3578.006103515625,0.917052447795868,1.0,0.0,3.0,1.0,0.0
17831700,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9917752146720886,0.4138647615909576,0.3717362582683563,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9074355363845824,0.3198679685592651,0.3486093282699585,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9490870833396912,0.3596154451370239,0.2518127560615539,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853259086608887,0.2974345684051513,0.2822366058826446,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7775154113769531,0.199611485004425,0.9021090269088744,284.893310546875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4210510253906,284.8870544433594,1.0,0.4653116762638092,1.0,1.0,0.0,1.0,-2.5342888832092285,2.5342836380004883,5.164921731193317e-06,1.957995891571045,0.8852373361587524,0.8852373361587524,0.0,86.34490203857422,70.0,66066.4453125,0.0,1302.341064453125,1.0,279.19586181640625,283.4610900878906,296.86285400390625,301.1659240722656,293.1499938964844,293.1499938964844,279.1499938964844,36160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252589344978333,1.0,0.0,0.0,3.709280490875244,3.709305047988892,9.180632787320064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.69140625,0.0,1601.3465576171875,1895.4371337890625,0.0,3637.609619140625,0.9166600108146667,1.0,0.0,3.0,1.0,0.0
17831760,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.415740042924881,0.367285817861557,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9247532486915588,0.3213208615779876,0.3500946760177612,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9650474786758424,0.3602257668972015,0.2521900236606598,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.900205135345459,0.2984252870082855,0.2830965220928192,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7904783487319946,0.200270339846611,0.9046739339828492,284.8822937011719,284.95001220703125,297.4962463378906,293.8388977050781,297.4852294921875,297.4169616699219,284.8675842285156,1.0,0.4621181786060333,0.8880407214164734,0.8880407214164734,0.2000000029802322,1.0,-2.534852266311645,2.203409671783448,0.3314425349235534,1.6289077997207642,0.8583877682685852,0.8583877682685852,0.0,82.36634063720703,73.0,64134.0703125,0.0,1284.52880859375,1.0,279.1571044921875,283.4078063964844,296.8620300292969,301.1007080078125,293.1499938964844,293.1499938964844,279.45001220703125,38412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273044466972352,1.0,0.0,0.0,3.633042812347412,3.633067131042481,8.807128324406222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7138671875,0.0,1532.349609375,1895.4371337890625,0.0,3656.4091796875,0.9028599858283995,1.0,0.0,3.0,1.0,0.0
17831820,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9990000128746032,0.4228342771530151,0.3544782102108001,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.940628707408905,0.3241455554962158,0.3530608713626861,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9770559072494508,0.3613622486591339,0.2529250085353851,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9137039184570312,0.3002944588661194,0.2847858667373657,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8016886711120605,0.2014777660369873,0.9097081422805786,284.8174133300781,284.95001220703125,297.5625305175781,293.86212158203125,297.4950256347656,297.4281311035156,284.8218078613281,1.0,0.4592265486717224,0.6641221046447754,0.6641221046447754,0.6000000238418579,1.0,-2.531736135482788,1.2568682432174685,1.2748677730560305,0.6849146485328674,0.7474579215049744,0.7474579215049744,0.0,79.13929748535156,76.0,53933.3671875,0.0,1263.7852783203125,1.0,279.4408264160156,283.3546447753906,296.7406616210937,300.37030029296875,293.1499938964844,293.1499938964844,279.75,46522.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015796184539796,1.0,0.0,0.0,3.281780242919922,3.2818026542663574,7.186415018622938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.78515625,0.0,1231.5833740234375,1895.4371337890625,0.0,3418.30419921875,0.8307979106903076,1.0,0.0,3.0,1.0,0.0
17831880,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9990000128746032,0.4228342771530151,0.3544782102108001,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.940628707408905,0.3241455554962158,0.3530608713626861,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9770559072494508,0.3613622486591339,0.2529250085353851,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9137039184570312,0.3002944588661194,0.2847858667373657,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8016886711120605,0.2014777660369873,0.9097081422805786,284.8174133300781,284.95001220703125,297.5625305175781,293.86212158203125,297.4950256347656,297.4281311035156,284.8218078613281,1.0,0.4592265486717224,0.6641221046447754,0.6641221046447754,0.6000000238418579,1.0,-2.531736135482788,1.2568682432174685,1.2748677730560305,0.6849146485328674,0.7474579215049744,0.7474579215049744,0.0,79.13929748535156,76.0,53933.3671875,0.0,1263.7852783203125,1.0,279.4408264160156,283.3546447753906,296.7406616210937,300.37030029296875,293.1499938964844,293.1499938964844,279.75,46522.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015796184539796,1.0,0.0,0.0,3.281780242919922,3.2818026542663574,7.186415018622938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.78515625,0.0,1231.5833740234375,1895.4371337890625,0.0,3418.30419921875,0.8307979106903076,1.0,0.0,3.0,1.0,0.0
17831940,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.432060033082962,0.3454981744289398,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9530401825904846,0.3274609446525574,0.3564176857471466,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9856308102607728,0.363115131855011,0.2539721727371216,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9252402186393738,0.3025871813297272,0.2867585718631744,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.810483992099762,0.2030033320188522,0.9157676696777344,284.90875244140625,284.95001220703125,297.630126953125,293.8854675292969,297.5112609863281,297.45367431640625,284.9102478027344,1.0,0.4586259424686432,0.4402034878730774,0.4402034878730774,1.0,1.0,-2.5353503227233887,0.8205412030220032,1.7148091793060305,0.2479987889528274,0.7756957411766052,0.7756957411766052,0.0,77.30443572998047,96.0,49149.375,0.0,1260.978515625,1.0,279.7373046875,283.43927001953125,296.6999816894531,299.912353515625,293.1499938964844,293.1499938964844,280.04998779296875,40214.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594366908073425,1.0,0.0,0.0,3.1705551147460938,3.1705756187438965,6.70755014198221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.77880859375,0.0,1089.7109375,1895.4371337890625,0.0,3023.721923828125,0.8027189373970032,1.0,0.0,3.0,1.0,0.0
17832000,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.432060033082962,0.3454981744289398,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9530401825904846,0.3274609446525574,0.3564176857471466,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9856308102607728,0.363115131855011,0.2539721727371216,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9252402186393738,0.3025871813297272,0.2867585718631744,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.810483992099762,0.2030033320188522,0.9157676696777344,284.90875244140625,284.95001220703125,297.630126953125,293.8854675292969,297.5112609863281,297.45367431640625,284.9102478027344,1.0,0.4586259424686432,0.4402034878730774,0.4402034878730774,1.0,1.0,-2.5353503227233887,0.8205412030220032,1.7148091793060305,0.2479987889528274,0.7756957411766052,0.7756957411766052,0.0,77.30443572998047,96.0,49149.375,0.0,1260.978515625,1.0,279.7373046875,283.43927001953125,296.6999816894531,299.912353515625,293.1499938964844,293.1499938964844,280.04998779296875,40214.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594366908073425,1.0,0.0,0.0,3.1705551147460938,3.1705756187438965,6.70755014198221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.77880859375,0.0,1089.7109375,1895.4371337890625,0.0,3023.721923828125,0.8027189373970032,1.0,0.0,3.0,1.0,0.0
17832060,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4397483766078949,0.3570516109466553,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9454485774040222,0.3312156796455383,0.3604535162448883,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9779239892959596,0.3653628528118133,0.2555045187473297,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.916628122329712,0.3052691519260406,0.289272129535675,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8040176630020142,0.2048558890819549,0.9241094589233398,285.02886962890625,284.95001220703125,297.6986389160156,293.9089050292969,297.5491027832031,297.4711608886719,285.0296630859375,1.0,0.4662633240222931,0.4753851592540741,0.4753851592540741,1.0,1.0,-2.568299055099488,0.8852580785751343,1.683040976524353,0.3046545386314392,0.8879919052124023,0.8879919052124023,0.0,80.79041290283203,114.0,49424.37890625,0.0,1317.046142578125,1.0,280.0372619628906,283.5644836425781,296.7816772460937,299.887939453125,293.1499938964844,293.1499938964844,280.3500061035156,31651.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293593525886536,1.0,0.0,0.0,3.3478732109069824,3.347893714904785,7.478789711967693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8310546875,0.0,1192.453125,1895.4371337890625,0.0,2742.482421875,0.8345541954040527,1.0,0.0,3.0,1.0,0.0
17832120,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4397483766078949,0.3570516109466553,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9454485774040222,0.3312156796455383,0.3604535162448883,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9779239892959596,0.3653628528118133,0.2555045187473297,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.916628122329712,0.3052691519260406,0.289272129535675,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8040176630020142,0.2048558890819549,0.9241094589233398,285.02886962890625,284.95001220703125,297.6986389160156,293.9089050292969,297.5491027832031,297.4711608886719,285.0296630859375,1.0,0.4662633240222931,0.4753851592540741,0.4753851592540741,1.0,1.0,-2.568299055099488,0.8852580785751343,1.683040976524353,0.3046545386314392,0.8879919052124023,0.8879919052124023,0.0,80.79041290283203,114.0,49424.37890625,0.0,1317.046142578125,1.0,280.0372619628906,283.5644836425781,296.7816772460937,299.887939453125,293.1499938964844,293.1499938964844,280.3500061035156,31651.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293593525886536,1.0,0.0,0.0,3.3478732109069824,3.347893714904785,7.478789711967693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8310546875,0.0,1192.453125,1895.4371337890625,0.0,2742.482421875,0.8345541954040527,1.0,0.0,3.0,1.0,0.0
17832180,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9990000128746032,0.4423828125,0.3784704804420471,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9282744526863098,0.3346322476863861,0.3642916679382324,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9614847302436828,0.3674971461296081,0.2570722699165344,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9002148509025574,0.307736724615097,0.2917266190052032,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7905251979827881,0.2065332382917404,0.9323847889900208,285.1446533203125,284.95001220703125,297.7578125,293.9288635253906,297.5694885253906,297.4615173339844,285.1448059082031,1.0,0.4768899083137512,0.5055223107337952,0.5055223107337952,1.0,1.0,-2.612809419631958,0.9568802118301392,1.6559292078018188,0.3659785389900207,1.0,1.0,0.0,86.9648208618164,114.0,50264.87890625,0.0,1401.50830078125,1.0,280.33349609375,283.6780090332031,296.8832092285156,300.02325439453125,293.1499938964844,293.1499938964844,280.3500061035156,29070.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821417510509491,1.0,0.0,0.0,3.5911548137664795,3.591176986694336,8.605211974099802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.28173828125,0.0,1417.6656494140625,1895.4371337890625,0.0,2668.706787109375,0.8864993453025818,1.0,0.0,3.0,1.0,0.0
17832240,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9990000128746032,0.4424436390399933,0.3828167915344238,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.924815595149994,0.3351941704750061,0.3649619817733764,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9580205082893372,0.3678388595581054,0.2573537826538086,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.8971459269523621,0.3081392347812652,0.292159229516983,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7878535985946655,0.2068006098270416,0.9338297247886658,285.1451110839844,284.95001220703125,297.76776123046875,293.9322204589844,297.5716857910156,297.4576110839844,285.1458435058594,1.0,0.4789657890796661,0.5105668306350708,0.5105668306350708,1.0,1.0,-2.6213247776031494,0.9687877893447876,1.6525369882583618,0.3759312629699707,1.0,1.0,0.0,88.23677825927734,132.0,50517.7578125,0.0,1418.38720703125,1.0,280.34014892578125,283.67694091796875,296.906494140625,300.07568359375,293.1499938964844,293.1499938964844,280.04998779296875,29528.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223910927772522,1.0,0.0,0.0,3.6181349754333496,3.618157625198364,8.734998004911176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4912109375,0.0,1450.00390625,1895.4371337890625,0.0,2677.7353515625,0.893220067024231,1.0,0.0,3.0,1.0,0.0
17832300,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9979497790336608,0.4414457976818084,0.3978616893291473,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.910373330116272,0.3368916809558868,0.3671950995922088,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9427319169044496,0.3686950504779815,0.258239597082138,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8842045664787292,0.3092944920063019,0.2935827374458313,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7765885591506958,0.2075361758470535,0.9385591745376588,285.0118408203125,284.95001220703125,297.8024597167969,293.9437866210937,297.57501220703125,297.43621826171875,285.000732421875,1.0,0.4866411983966827,0.5281577110290527,0.5281577110290527,1.0,1.0,-2.650461196899414,1.0088237524032593,1.6416374444961548,0.4095358550548553,0.993679702281952,0.993679702281952,0.0,93.55571746826172,132.0,52479.4765625,0.0,1481.132080078125,1.0,280.0964050292969,283.50445556640625,297.0144958496094,300.41766357421875,293.1499938964844,293.1499938964844,280.04998779296875,30967.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345897793769836,1.0,0.0,0.0,3.702390670776367,3.702414274215698,9.14655970518652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.05078125,0.0,1554.046142578125,1895.4371337890625,0.0,2791.212158203125,0.9131803512573242,1.0,0.0,3.0,1.0,0.0
17832360,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9746541380882264,0.4404114186763763,0.3970758318901062,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8859545588493347,0.3381592333316803,0.3691616356372833,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9136873483657836,0.3690274953842163,0.2588789463043213,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8608815670013428,0.3100309669971466,0.2947908043861389,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7563427090644836,0.2079093903303146,0.9425870180130004,284.9446105957031,284.95001220703125,297.8371887207031,293.955322265625,297.5736389160156,297.41241455078125,284.94219970703125,1.0,0.4938338994979858,0.5260171294212341,0.5260171294212341,1.0,1.0,-2.6584067344665527,1.0108822584152222,1.647524356842041,0.4100587368011474,0.9558972120285034,0.9558972120285034,0.0,102.52384185791016,150.0,52859.3671875,0.0,1532.7396240234375,1.0,280.05682373046875,283.43951416015625,297.0360107421875,300.4619445800781,293.1499938964844,293.1499938964844,279.75,33287.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436663150787354,1.0,0.0,0.0,3.739202260971069,3.7392265796661377,9.329345971309522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2529296875,0.0,1613.90087890625,1895.4371337890625,0.0,2875.98828125,0.922834813594818,1.0,0.0,3.0,1.0,0.0
17832420,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9419768452644348,0.4404298961162567,0.3971046209335327,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8590778708457947,0.3395537734031677,0.3713848888874054,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8836348652839661,0.3690934777259826,0.2594012320041656,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8354867696762085,0.3106985688209533,0.2960419952869415,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7342813014984131,0.2081148773431778,0.9463862776756288,284.8173217773437,284.95001220703125,297.8843994140625,293.9708557128906,297.5770568847656,297.3899841308594,284.8237609863281,1.0,0.5035269260406494,0.5231059193611145,0.5231059193611145,1.0,1.0,-2.6674633026123047,1.0103155374526978,1.6571476459503174,0.4073803722858429,0.8319075107574463,0.8319075107574463,0.0,114.99510192871094,150.0,53433.46875,0.0,1602.0264892578125,1.0,279.7745361328125,283.3067932128906,297.0562744140625,300.5896911621094,293.1499938964844,293.1499938964844,279.75,41178.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856600284576416,1.0,0.0,0.0,3.606015205383301,3.606039762496948,8.676577181176981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5068359375,0.0,1523.0596923828125,1895.4371337890625,0.0,2997.124755859375,0.8976417779922485,1.0,0.0,3.0,1.0,0.0
17832480,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9277318716049194,0.4409497380256653,0.3975050151348114,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8485721349716187,0.3402679562568664,0.3723427653312683,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8718020915985107,0.3692117929458618,0.2595843970775604,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8254796862602234,0.3110547661781311,0.2965486645698547,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7255101203918457,0.2082182317972183,0.9477924704551696,284.86444091796875,284.95001220703125,297.9065856933594,293.97808837890625,297.5810546875,297.3833923339844,284.86944580078125,1.0,0.5080411434173584,0.5217359066009521,0.5217359066009521,1.0,1.0,-2.671462059020996,1.009907603263855,1.6615543365478516,0.4060063362121582,0.8402000069618225,0.8402000069618225,0.0,120.9096450805664,153.0,53324.6328125,0.0,1634.6268310546875,1.0,279.75762939453125,283.3492431640625,297.0302124023437,300.5216064453125,293.1499938964844,293.1499938964844,280.04998779296875,40540.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576786518096924,1.0,0.0,0.0,3.543773889541626,3.543797731399536,8.379639098166081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.05322265625,0.0,1451.1510009765625,1895.4371337890625,0.0,3007.235595703125,0.8857861757278442,1.0,0.0,3.0,1.0,0.0
17832540,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9062536358833312,0.4445399940013885,0.4005828201770782,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8327059745788574,0.3433897793292999,0.3759237229824066,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8532294631004333,0.3706981241703033,0.2607009708881378,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8092219233512878,0.31297767162323,0.2985585331916809,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7108051180839539,0.209112137556076,0.9530487656593324,285.0055236816406,284.95001220703125,297.9756164550781,294.0003967285156,297.6046447753906,297.3812255859375,285.0043029785156,1.0,0.5177279114723206,0.5174547433853149,0.5174547433853149,1.0,1.0,-2.6889688968658447,1.0106379985809326,1.678330898284912,0.4026015400886535,0.9482722878456116,0.9482722878456116,0.0,132.58021545410156,156.0,52955.8046875,0.0,1713.267333984375,1.0,280.0424194335937,283.4879150390625,296.9779968261719,300.3603515625,293.1499938964844,293.1499938964844,279.75,33106.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485722541809082,1.0,0.0,0.0,3.674990177154541,3.675013780593872,9.011677093440084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.166015625,0.0,1539.350341796875,1895.4371337890625,0.0,2921.899658203125,0.9086472392082214,1.0,0.0,3.0,1.0,0.0
17832600,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9062536358833312,0.4445399940013885,0.4005828201770782,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8327059745788574,0.3433897793292999,0.3759237229824066,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8532294631004333,0.3706981241703033,0.2607009708881378,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8092219233512878,0.31297767162323,0.2985585331916809,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7108051180839539,0.209112137556076,0.9530487656593324,285.0055236816406,284.95001220703125,297.9756164550781,294.0003967285156,297.6046447753906,297.3812255859375,285.0043029785156,1.0,0.5177279114723206,0.5174547433853149,0.5174547433853149,1.0,1.0,-2.6889688968658447,1.0106379985809326,1.678330898284912,0.4026015400886535,0.9482722878456116,0.9482722878456116,0.0,132.58021545410156,156.0,52955.8046875,0.0,1713.267333984375,1.0,280.0424194335937,283.4879150390625,296.9779968261719,300.3603515625,293.1499938964844,293.1499938964844,279.75,33106.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485722541809082,1.0,0.0,0.0,3.674990177154541,3.675013780593872,9.011677093440084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.166015625,0.0,1539.350341796875,1895.4371337890625,0.0,2921.899658203125,0.9086472392082214,1.0,0.0,3.0,1.0,0.0
17832660,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8950905799865723,0.4471824169158935,0.4035092294216156,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.82391756772995,0.3460142016410827,0.379313200712204,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8425107002258301,0.3715135157108307,0.2616592645645141,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7991065979003906,0.3144260048866272,0.3003949224948883,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7013592720031738,0.2097202539443969,0.957764744758606,284.90240478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6240539550781,297.3714599609375,284.9057312011719,1.0,0.525063157081604,0.5164896845817566,0.5164896845817566,1.0,1.0,-2.70505952835083,1.0157605409622192,1.6892989873886108,0.4040883481502533,0.8553426861763,0.8553426861763,0.0,140.8402099609375,144.0,53768.86328125,0.0,1775.01123046875,1.0,279.7574768066406,283.3681945800781,297.0473937988281,300.5456848144531,293.1499938964844,293.1499938964844,280.04998779296875,38882.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576299548149109,1.0,0.0,0.0,3.5565779209136963,3.556601524353028,8.440301826340146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.4404296875,0.0,1452.712158203125,1895.4371337890625,0.0,3006.779296875,0.887114405632019,1.0,0.0,3.0,1.0,0.0
17832720,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8950905799865723,0.4471824169158935,0.4035092294216156,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.82391756772995,0.3460142016410827,0.379313200712204,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8425107002258301,0.3715135157108307,0.2616592645645141,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7991065979003906,0.3144260048866272,0.3003949224948883,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7013592720031738,0.2097202539443969,0.957764744758606,284.90240478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6240539550781,297.3714599609375,284.9057312011719,1.0,0.525063157081604,0.5164896845817566,0.5164896845817566,1.0,1.0,-2.70505952835083,1.0157605409622192,1.6892989873886108,0.4040883481502533,0.8553426861763,0.8553426861763,0.0,140.8402099609375,144.0,53768.86328125,0.0,1775.01123046875,1.0,279.7574768066406,283.3681945800781,297.0473937988281,300.5456848144531,293.1499938964844,293.1499938964844,280.04998779296875,38882.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576299548149109,1.0,0.0,0.0,3.5565779209136963,3.556601524353028,8.440301826340146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.4404296875,0.0,1452.712158203125,1895.4371337890625,0.0,3006.779296875,0.887114405632019,1.0,0.0,3.0,1.0,0.0
17832780,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8986508846282959,0.4510685205459595,0.4066269099712372,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8271178007125854,0.3493019044399261,0.3825955092906952,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444787859916687,0.3731330633163452,0.2625758349895477,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8017019629478455,0.3164505958557129,0.3020828664302826,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7032791376113892,0.2107331156730651,0.9614859223365784,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.650390625,297.3733215332031,285.0251159667969,1.0,0.5263648629188538,0.5155245661735535,0.5155245661735535,1.0,1.0,-2.719834089279175,1.0204899311065674,1.6993441581726074,0.4053165316581726,0.9711533784866332,0.9711533784866332,0.0,140.64044189453125,132.0,53477.63671875,0.0,1796.2298583984375,1.0,280.0426940917969,283.49249267578125,297.02117919921875,300.4314270019531,293.1499938964844,293.1499938964844,279.75,32445.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493051528930664,1.0,0.0,0.0,3.707706928253174,3.707730770111084,9.172845238936134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.375,0.0,1571.30517578125,1895.4371337890625,0.0,2928.7626953125,0.9155437350273132,1.0,0.0,3.0,1.0,0.0
17832840,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8986508846282959,0.4510685205459595,0.4066269099712372,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8271178007125854,0.3493019044399261,0.3825955092906952,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444787859916687,0.3731330633163452,0.2625758349895477,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8017019629478455,0.3164505958557129,0.3020828664302826,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7032791376113892,0.2107331156730651,0.9614859223365784,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.650390625,297.3733215332031,285.0251159667969,1.0,0.5263648629188538,0.5155245661735535,0.5155245661735535,1.0,1.0,-2.719834089279175,1.0204899311065674,1.6993441581726074,0.4053165316581726,0.9711533784866332,0.9711533784866332,0.0,140.64044189453125,132.0,53477.63671875,0.0,1796.2298583984375,1.0,280.0426940917969,283.49249267578125,297.02117919921875,300.4314270019531,293.1499938964844,293.1499938964844,279.75,32445.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493051528930664,1.0,0.0,0.0,3.707706928253174,3.707730770111084,9.172845238936134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.375,0.0,1571.30517578125,1895.4371337890625,0.0,2928.7626953125,0.9155437350273132,1.0,0.0,3.0,1.0,0.0
17832900,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9038983583450316,0.4524863064289093,0.4081202149391174,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8316261172294617,0.350727915763855,0.3842222392559051,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8485243320465088,0.3736492097377777,0.2630241513252258,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8060944080352783,0.3172606825828552,0.3029064834117889,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.707033634185791,0.2111274600028991,0.9632814526557922,284.8850402832031,284.95001220703125,298.1446228027344,294.0534362792969,297.66082763671875,297.3702697753906,284.8786315917969,1.0,0.5257654190063477,0.5150420665740967,0.5150420665740967,1.0,1.0,-2.727020025253296,1.0227444171905518,1.7042757272720337,0.4060145020484924,0.8804908394813538,0.8804908394813538,0.0,138.4817657470703,132.0,54524.1953125,0.0,1797.0313720703125,1.0,279.796142578125,283.3281555175781,297.0932312011719,300.67449951171875,293.1499938964844,293.1499938964844,279.75,36277.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565974831581116,1.0,0.0,0.0,3.700033903121948,3.700058460235596,9.134919309872204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.201171875,0.0,1591.651123046875,1895.4371337890625,0.0,2997.09814453125,0.9145703911781312,1.0,0.0,3.0,1.0,0.0
17832960,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.910009741783142,0.4536599814891815,0.4090849459171295,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8367425799369812,0.3519853353500366,0.385490745306015,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8531816601753235,0.373948335647583,0.2631813585758209,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8109697699546814,0.3179023265838623,0.3034347593784332,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.711258053779602,0.2113946378231048,0.9640899896621704,284.89794921875,284.95001220703125,298.1774597167969,294.0634765625,297.6694641113281,297.3646240234375,284.9013061523437,1.0,0.5244370102882385,0.5144555568695068,0.5144555568695068,1.0,1.0,-2.7313034534454346,1.0235999822616575,1.7077034711837769,0.4059949219226837,0.8670511841773987,0.8670511841773987,0.0,135.7410125732422,120.0,54344.83203125,0.0,1790.7386474609375,1.0,279.757080078125,283.3485717773437,297.0933532714844,300.630126953125,293.1499938964844,293.1499938964844,280.04998779296875,38612.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594165444374084,1.0,0.0,0.0,3.613479852676392,3.613503932952881,8.712535191079951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.93994140625,0.0,1512.268310546875,1895.4371337890625,0.0,3023.53271484375,0.8992133140563965,1.0,0.0,3.0,1.0,0.0
17833020,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.930640459060669,0.4575191736221313,0.4118544161319732,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526890873908997,0.3553521037101745,0.3884815275669098,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685653209686279,0.375581830739975,0.2638634741306305,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8254958391189575,0.3199443221092224,0.3048138916492462,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237499356269836,0.2124617546796798,0.9665486812591552,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.69512939453125,297.3676147460937,285.02606201171875,1.0,0.520577073097229,0.5132825374603271,0.5132825374603271,1.0,1.0,-2.743182420730591,1.0266823768615725,1.716499924659729,0.4065253436565399,0.9855310916900636,0.9855310916900636,0.0,127.63346862792967,108.0,53961.33984375,0.0,1770.802978515625,1.0,280.0430908203125,283.4798889160156,297.0621032714844,300.5049743652344,293.1499938964844,293.1499938964844,279.75,32575.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851332426071167,1.0,0.0,0.0,3.755282878875733,3.75530743598938,9.409761787537718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6513671875,0.0,1627.1273193359375,1895.4371337890625,0.0,2947.751953125,0.926389455795288,1.0,0.0,3.0,1.0,0.0
17833080,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.930640459060669,0.4575191736221313,0.4118544161319732,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526890873908997,0.3553521037101745,0.3884815275669098,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685653209686279,0.375581830739975,0.2638634741306305,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8254958391189575,0.3199443221092224,0.3048138916492462,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237499356269836,0.2124617546796798,0.9665486812591552,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.69512939453125,297.3676147460937,285.02606201171875,1.0,0.520577073097229,0.5132825374603271,0.5132825374603271,1.0,1.0,-2.743182420730591,1.0266823768615725,1.716499924659729,0.4065253436565399,0.9855310916900636,0.9855310916900636,0.0,127.63346862792967,108.0,53961.33984375,0.0,1770.802978515625,1.0,280.0430908203125,283.4798889160156,297.0621032714844,300.5049743652344,293.1499938964844,293.1499938964844,279.75,32575.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851332426071167,1.0,0.0,0.0,3.755282878875733,3.75530743598938,9.409761787537718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6513671875,0.0,1627.1273193359375,1895.4371337890625,0.0,2947.751953125,0.926389455795288,1.0,0.0,3.0,1.0,0.0
