time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9562577605247498,0.4600563645362854,0.4141153991222381,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737882971763611,0.3581055402755737,0.3912611305713653,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8890039324760437,0.3764145672321319,0.2643575370311737,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8439217805862427,0.3214110136032104,0.3060113191604614,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7392889857292175,0.2131660878658294,0.9685445427894592,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.71307373046875,297.3596496582031,284.8962097167969,1.0,0.5156040787696838,0.5121095180511475,0.5121095180511475,1.0,1.0,-2.7532434463500977,1.0289565324783323,1.7242869138717651,0.4067965447902679,0.8763807415962219,0.8763807415962219,0.0,118.2021942138672,96.0,54843.7890625,0.0,1741.7196044921875,1.0,279.75653076171875,283.3300476074219,297.130859375,300.69989013671875,293.1499938964844,293.1499938964844,280.04998779296875,38625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613503575325012,1.0,0.0,0.0,3.6649656295776367,3.664990186691284,8.962580864135816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.62451171875,0.0,1569.6077880859375,1895.4371337890625,0.0,3041.670166015625,0.9105387330055236,1.0,0.0,3.0,1.0,0.0
17833200,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9562577605247498,0.4600563645362854,0.4141153991222381,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737882971763611,0.3581055402755737,0.3912611305713653,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8890039324760437,0.3764145672321319,0.2643575370311737,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8439217805862427,0.3214110136032104,0.3060113191604614,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7392889857292175,0.2131660878658294,0.9685445427894592,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.71307373046875,297.3596496582031,284.8962097167969,1.0,0.5156040787696838,0.5121095180511475,0.5121095180511475,1.0,1.0,-2.7532434463500977,1.0289565324783323,1.7242869138717651,0.4067965447902679,0.8763807415962219,0.8763807415962219,0.0,118.2021942138672,96.0,54843.7890625,0.0,1741.7196044921875,1.0,279.75653076171875,283.3300476074219,297.130859375,300.69989013671875,293.1499938964844,293.1499938964844,280.04998779296875,38625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613503575325012,1.0,0.0,0.0,3.6649656295776367,3.664990186691284,8.962580864135816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.62451171875,0.0,1569.6077880859375,1895.4371337890625,0.0,3041.670166015625,0.9105387330055236,1.0,0.0,3.0,1.0,0.0
17833260,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9857118129730223,0.4638761579990387,0.4167380332946777,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.90294748544693,0.3615487515926361,0.3942061960697174,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182248115539552,0.3780734539031982,0.2649737894535064,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698877692222595,0.3234715759754181,0.3072976768016815,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7610787153244019,0.2142636179924011,0.9706425070762634,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.737548828125,297.3634033203125,285.0276794433594,1.0,0.509937047958374,0.5110195875167847,0.5110195875167847,1.0,1.0,-2.764273405075073,1.0317717790603638,1.7325016260147097,0.4072167575359344,0.9980396032333374,0.9980396032333374,0.0,107.44837951660156,84.0,54391.91796875,0.0,1707.6278076171875,1.0,280.0433959960937,283.4691162109375,297.0971984863281,300.5682067871094,293.1499938964844,293.1499938964844,279.75,32749.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531297445297241,1.0,0.0,0.0,3.7972354888916016,3.7972605228424072,9.6211806521751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.2734375,0.0,1677.9278564453125,1895.4371337890625,0.0,2964.593017578125,0.9360101819038392,1.0,0.0,3.0,1.0,0.0
17833320,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9857118129730223,0.4638761579990387,0.4167380332946777,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.90294748544693,0.3615487515926361,0.3942061960697174,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182248115539552,0.3780734539031982,0.2649737894535064,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698877692222595,0.3234715759754181,0.3072976768016815,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7610787153244019,0.2142636179924011,0.9706425070762634,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.737548828125,297.3634033203125,285.0276794433594,1.0,0.509937047958374,0.5110195875167847,0.5110195875167847,1.0,1.0,-2.764273405075073,1.0317717790603638,1.7325016260147097,0.4072167575359344,0.9980396032333374,0.9980396032333374,0.0,107.44837951660156,84.0,54391.91796875,0.0,1707.6278076171875,1.0,280.0433959960937,283.4691162109375,297.0971984863281,300.5682067871094,293.1499938964844,293.1499938964844,279.75,32749.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531297445297241,1.0,0.0,0.0,3.7972354888916016,3.7972605228424072,9.6211806521751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.2734375,0.0,1677.9278564453125,1895.4371337890625,0.0,2964.593017578125,0.9360101819038392,1.0,0.0,3.0,1.0,0.0
17833380,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.4676443040370941,0.4067158102989197,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.933418333530426,0.3642865717411041,0.3970787525177002,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9478469491004944,0.3788465857505798,0.2654980421066284,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8952848315238953,0.3248759508132934,0.308528184890747,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7825770378112793,0.2149224281311035,0.9728395342826844,284.8773193359375,284.95001220703125,298.4220886230469,294.1346740722656,297.75732421875,297.36181640625,284.8791809082031,1.0,0.5030345916748047,0.5099295973777771,0.5099295973777771,1.0,1.0,-2.7570037841796875,1.0268595218658447,1.7301442623138428,0.4039950668811798,0.8756311535835266,0.8756311535835266,0.0,98.62200927734376,72.0,55037.80078125,0.0,1657.1275634765625,1.0,279.7564392089844,283.30548095703125,297.16278076171875,300.7543334960937,293.1499938964844,293.1499938964844,280.04998779296875,38994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862917959690094,1.0,0.0,0.0,3.703012704849243,3.703037738800049,9.149633228844324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.83984375,0.0,1615.6829833984375,1895.4371337890625,0.0,3056.374267578125,0.9190381169319152,1.0,0.0,3.0,1.0,0.0
17833440,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.4676443040370941,0.4067158102989197,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.933418333530426,0.3642865717411041,0.3970787525177002,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9478469491004944,0.3788465857505798,0.2654980421066284,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8952848315238953,0.3248759508132934,0.308528184890747,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7825770378112793,0.2149224281311035,0.9728395342826844,284.8773193359375,284.95001220703125,298.4220886230469,294.1346740722656,297.75732421875,297.36181640625,284.8791809082031,1.0,0.5030345916748047,0.5099295973777771,0.5099295973777771,1.0,1.0,-2.7570037841796875,1.0268595218658447,1.7301442623138428,0.4039950668811798,0.8756311535835266,0.8756311535835266,0.0,98.62200927734376,72.0,55037.80078125,0.0,1657.1275634765625,1.0,279.7564392089844,283.30548095703125,297.16278076171875,300.7543334960937,293.1499938964844,293.1499938964844,280.04998779296875,38994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862917959690094,1.0,0.0,0.0,3.703012704849243,3.703037738800049,9.149633228844324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.83984375,0.0,1615.6829833984375,1895.4371337890625,0.0,3056.374267578125,0.9190381169319152,1.0,0.0,3.0,1.0,0.0
17833500,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.4720200002193451,0.3919714689254761,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9478617906570436,0.3658580183982849,0.3984129726886749,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9607722759246826,0.3794785141944885,0.2656738758087158,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9073643684387208,0.3257408738136291,0.3090466558933258,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7927494049072266,0.2153517752885818,0.9735825657844543,285.01055908203125,284.95001220703125,298.4497985839844,294.14227294921875,297.7763061523437,297.3763427734375,285.01416015625,1.0,0.4987012445926666,0.5093846321105957,0.5093846321105957,1.0,1.0,-2.7454233169555664,1.020986795425415,1.7244364023208618,0.4013712108135223,0.961982488632202,0.961982488632202,0.0,94.74420928955078,72.0,54053.44921875,0.0,1620.23779296875,1.0,280.0027770996094,283.4543151855469,297.1073913574219,300.533447265625,293.1499938964844,293.1499938964844,280.04998779296875,34633.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560416102409363,1.0,0.0,0.0,3.7352254390716553,3.735249996185303,9.309512165600608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3876953125,0.0,1619.6082763671875,1895.4371337890625,0.0,2991.88671875,0.9251919984817504,1.0,0.0,3.0,1.0,0.0
17833560,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.4781017005443573,0.3759443163871765,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9635445475578308,0.367586612701416,0.4000765681266784,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9746431708335876,0.3802971541881561,0.266106516122818,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.922684609889984,0.3267478942871094,0.3098181486129761,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8046414256095886,0.2159122824668884,0.9752151370048524,284.9999694824219,284.95001220703125,298.4767150878906,294.1495361328125,297.80145263671875,297.4012145996094,284.9973449707031,1.0,0.4939315915107727,0.5089892745018005,0.5089892745018005,1.0,1.0,-2.731311082839966,1.014347791671753,1.7169634103775024,0.3979843556880951,0.9747097492218018,0.9747097492218018,0.0,90.59385681152344,92.0,53956.953125,0.0,1580.5426025390625,1.0,280.0433959960937,283.4411926269531,297.11920166015625,300.5780639648437,293.1499938964844,293.1499938964844,279.75,33693.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852963387966156,1.0,0.0,0.0,3.798377990722656,3.798403024673462,9.62697072282026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.609375,0.0,1686.6407470703125,1895.4371337890625,0.0,2963.0341796875,0.9368554353713988,1.0,0.0,3.0,1.0,0.0
17833620,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.4865695536136627,0.3706007003784179,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9701269268989564,0.3696950674057007,0.4025343656539917,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9795480966567992,0.3808785676956177,0.2666651308536529,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9291660785675048,0.3278075456619262,0.3109535872936249,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8093683123588562,0.2165218740701675,0.9782039523124696,284.8644104003906,284.95001220703125,298.5160827636719,294.159912109375,297.83453369140625,297.4313049316406,284.8699035644531,1.0,0.4942242801189422,0.5083882808685303,0.5083882808685303,1.0,1.0,-2.7330446243286133,1.0141037702560425,1.7189407348632812,0.3969776928424835,0.8626868724822998,0.8626868724822998,0.0,89.45567321777344,92.0,54603.91796875,0.0,1577.7467041015625,1.0,279.7664489746094,283.2992248535156,297.1849975585937,300.75958251953125,293.1499938964844,293.1499938964844,279.75,40077.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599034547805786,1.0,0.0,0.0,3.687384843826294,3.687410116195679,9.072568332157972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.138671875,0.0,1605.979736328125,1895.4371337890625,0.0,3028.09912109375,0.9158450365066528,1.0,0.0,3.0,1.0,0.0
17833680,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.488603264093399,0.3722536265850067,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.969268798828125,0.3703641891479492,0.4032335579395294,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9783565998077391,0.3810611367225647,0.2667721807956695,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9279012680053712,0.3281380236148834,0.3112505972385406,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.808401346206665,0.2167105674743652,0.979034960269928,284.89166259765625,284.95001220703125,298.5281066894531,294.1629943847656,297.8422546386719,297.43658447265625,284.8959350585937,1.0,0.4952590763568878,0.5081984996795654,0.5081984996795654,1.0,1.0,-2.737239360809326,1.0155515670776367,1.7216876745224,0.3974539339542389,0.8694113492965698,0.8694113492965698,0.0,89.96827697753906,112.0,54612.6875,0.0,1586.148681640625,1.0,279.7566833496094,283.322021484375,297.1780090332031,300.7314453125,293.1499938964844,293.1499938964844,280.04998779296875,39475.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598602414131165,1.0,0.0,0.0,3.656861543655396,3.656886100769043,8.922988286030886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.01416015625,0.0,1566.8712158203125,1895.4371337890625,0.0,3027.69384765625,0.9098522663116456,1.0,0.0,3.0,1.0,0.0
17833740,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4945091605186462,0.3890285193920135,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578589797019958,0.3739590942859649,0.4070093929767608,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9659507870674132,0.3827836811542511,0.2678630948066711,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9143760800361632,0.3302322328090668,0.3131510615348816,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7978964447975159,0.2179596275091171,0.984665036201477,285.0487670898437,284.95001220703125,298.5758972167969,294.175048828125,297.86572265625,297.4455261230469,285.04852294921875,1.0,0.5037294626235962,0.5074077844619751,0.5074077844619751,1.0,1.0,-2.771681070327759,1.0286973714828491,1.7429836988449097,0.4027831554412842,1.0,1.0,0.0,94.99064636230467,132.0,54554.8203125,0.0,1659.86474609375,1.0,280.0433654785156,283.4748229980469,297.1513977050781,300.62286376953125,293.1499938964844,293.1499938964844,279.75,32585.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510856628417969,1.0,0.0,0.0,3.8005430698394775,3.800568103790283,9.63794832387066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.9140625,0.0,1680.589599609375,1895.4371337890625,0.0,2945.440185546875,0.93669992685318,1.0,0.0,3.0,1.0,0.0
17833800,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4945091605186462,0.3890285193920135,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578589797019958,0.3739590942859649,0.4070093929767608,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9659507870674132,0.3827836811542511,0.2678630948066711,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9143760800361632,0.3302322328090668,0.3131510615348816,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7978964447975159,0.2179596275091171,0.984665036201477,285.0487670898437,284.95001220703125,298.5758972167969,294.175048828125,297.86572265625,297.4455261230469,285.04852294921875,1.0,0.5037294626235962,0.5074077844619751,0.5074077844619751,1.0,1.0,-2.771681070327759,1.0286973714828491,1.7429836988449097,0.4027831554412842,1.0,1.0,0.0,94.99064636230467,132.0,54554.8203125,0.0,1659.86474609375,1.0,280.0433654785156,283.4748229980469,297.1513977050781,300.62286376953125,293.1499938964844,293.1499938964844,279.75,32585.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510856628417969,1.0,0.0,0.0,3.8005430698394775,3.800568103790283,9.63794832387066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.9140625,0.0,1680.589599609375,1895.4371337890625,0.0,2945.440185546875,0.93669992685318,1.0,0.0,3.0,1.0,0.0
17833860,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4934270083904266,0.4207339882850647,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.933406412601471,0.3768373727798462,0.4107513129711151,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.940304398536682,0.3836355805397033,0.2688965201377868,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8913000226020813,0.3316811919212341,0.315042644739151,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7782542109489441,0.2186562269926071,0.9901532530784608,284.9214782714844,284.95001220703125,298.61981201171875,294.1855163574219,297.8587951660156,297.408203125,284.9241638183594,1.0,0.5173248648643494,0.5063574314117432,0.5063574314117432,1.0,1.0,-2.823795318603516,1.0487558841705322,1.7750394344329834,0.4112367928028106,0.9227370023727416,0.9227370023727416,0.0,104.51325988769533,150.0,56295.50390625,0.0,1783.931396484375,1.0,279.75701904296875,283.3172302246094,297.2255554199219,300.8699645996094,293.1499938964844,293.1499938964844,279.45001220703125,36743.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632237911224365,1.0,0.0,0.0,3.777164220809937,3.777189731597901,9.519739023744478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.55859375,0.0,1685.0609130859375,1895.4371337890625,0.0,3059.2431640625,0.9343303442001344,1.0,0.0,3.0,1.0,0.0
17833920,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4934270083904266,0.4207339882850647,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.933406412601471,0.3768373727798462,0.4107513129711151,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.940304398536682,0.3836355805397033,0.2688965201377868,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8913000226020813,0.3316811919212341,0.315042644739151,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7782542109489441,0.2186562269926071,0.9901532530784608,284.9214782714844,284.95001220703125,298.61981201171875,294.1855163574219,297.8587951660156,297.408203125,284.9241638183594,1.0,0.5173248648643494,0.5063574314117432,0.5063574314117432,1.0,1.0,-2.823795318603516,1.0487558841705322,1.7750394344329834,0.4112367928028106,0.9227370023727416,0.9227370023727416,0.0,104.51325988769533,150.0,56295.50390625,0.0,1783.931396484375,1.0,279.75701904296875,283.3172302246094,297.2255554199219,300.8699645996094,293.1499938964844,293.1499938964844,279.45001220703125,36743.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632237911224365,1.0,0.0,0.0,3.777164220809937,3.777189731597901,9.519739023744478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.55859375,0.0,1685.0609130859375,1895.4371337890625,0.0,3059.2431640625,0.9343303442001344,1.0,0.0,3.0,1.0,0.0
17833980,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9800196886062622,0.4878158271312713,0.440339058637619,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8949543237686157,0.3792896270751953,0.4141107499599457,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8991565108299255,0.3840256929397583,0.2696164548397064,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8569372296333313,0.3327011168003082,0.3166257441043854,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7484982013702393,0.2187995314598083,0.9939820766448976,284.8893737792969,284.95001220703125,298.6595153808594,294.19439697265625,297.8359680175781,297.3482666015625,284.8923645019531,1.0,0.5322650671005249,0.5053070783615112,0.5053070783615112,1.0,1.0,-2.859860420227051,1.0619198083877563,1.797940731048584,0.4171458780765533,0.8491686582565308,0.8491686582565308,0.0,120.36353302001952,168.0,57134.30859375,0.0,1916.402099609375,1.0,279.45758056640625,283.2576599121094,297.2285461425781,300.952880859375,293.1499938964844,293.1499938964844,279.75,40204.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730443716049194,1.0,0.0,0.0,3.590498685836792,3.5905230045318604,8.602067964602611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.609375,0.0,1498.921875,1895.4371337890625,0.0,3151.3662109375,0.8957107067108154,1.0,0.0,3.0,1.0,0.0
17834040,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9800196886062622,0.4878158271312713,0.440339058637619,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8949543237686157,0.3792896270751953,0.4141107499599457,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8991565108299255,0.3840256929397583,0.2696164548397064,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8569372296333313,0.3327011168003082,0.3166257441043854,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7484982013702393,0.2187995314598083,0.9939820766448976,284.8893737792969,284.95001220703125,298.6595153808594,294.19439697265625,297.8359680175781,297.3482666015625,284.8923645019531,1.0,0.5322650671005249,0.5053070783615112,0.5053070783615112,1.0,1.0,-2.859860420227051,1.0619198083877563,1.797940731048584,0.4171458780765533,0.8491686582565308,0.8491686582565308,0.0,120.36353302001952,168.0,57134.30859375,0.0,1916.402099609375,1.0,279.45758056640625,283.2576599121094,297.2285461425781,300.952880859375,293.1499938964844,293.1499938964844,279.75,40204.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730443716049194,1.0,0.0,0.0,3.590498685836792,3.5905230045318604,8.602067964602611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.609375,0.0,1498.921875,1895.4371337890625,0.0,3151.3662109375,0.8957107067108154,1.0,0.0,3.0,1.0,0.0
17834100,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9577844738960266,0.4876643419265747,0.4395111501216888,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8756520748138428,0.3808120787143707,0.4160093069076538,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.878934919834137,0.3845991194248199,0.2701490819454193,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8391561508178711,0.333462119102478,0.3175809383392334,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7331569194793701,0.2189818024635315,0.9961894154548644,285.0211181640625,284.95001220703125,298.6776733398437,294.1981811523437,297.8358459472656,297.33770751953125,285.0250549316406,1.0,0.539101243019104,0.5047819018363953,0.5047819018363953,1.0,1.0,-2.86371111869812,1.0626051425933838,1.8011059761047363,0.4168787598609924,0.9379936456680298,0.9379936456680298,0.0,130.31869506835938,168.0,56408.1796875,0.0,1972.2657470703125,1.0,279.7007141113281,283.40155029296875,297.1699523925781,300.7365417480469,293.1499938964844,293.1499938964844,279.75,34576.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866829514503479,1.0,0.0,0.0,3.6356992721557617,3.6357228755950928,8.820013022159401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2421875,0.0,1506.708740234375,1895.4371337890625,0.0,3093.068359375,0.903237283229828,1.0,0.0,3.0,1.0,0.0
17834160,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9392265677452089,0.4885010123252868,0.4402397274971008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8613125085830688,0.3824651539325714,0.418174147605896,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8637692332267761,0.385330319404602,0.2708955407142639,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8259507417678833,0.3343487083911896,0.3187415599822998,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.721526563167572,0.2192736566066742,0.999023973941803,285.01629638671875,284.95001220703125,298.69464111328125,294.2015380859375,297.83984375,297.3348693847656,285.0150451660156,1.0,0.546028196811676,0.5038390755653381,0.5038390755653381,1.0,1.0,-2.872544765472412,1.064656376838684,1.8078882694244385,0.4169618785381317,0.9588800668716432,0.9588800668716432,0.0,139.49575805664062,186.0,56657.38671875,0.0,2031.6265869140625,1.0,279.7425842285156,283.3908386230469,297.18084716796875,300.79766845703125,293.1499938964844,293.1499938964844,279.45001220703125,33206.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366332054138,1.0,0.0,0.0,3.713368177413941,3.7133922576904297,9.200879276249908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.884765625,0.0,1583.555419921875,1895.4371337890625,0.0,3074.373291015625,0.9174821972846984,1.0,0.0,3.0,1.0,0.0
17834220,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9063798785209656,0.4894503057003021,0.4419164061546325,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8372843265533447,0.3848967254161834,0.4218932390213012,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8382113575935364,0.3857543468475342,0.2719218134880066,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.801959753036499,0.3353356420993805,0.3206002116203308,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6993424296379089,0.2193391472101211,1.0034226179122925,284.9060363769531,284.95001220703125,298.72491455078125,294.2069091796875,297.84112548828125,297.32110595703125,284.9085693359375,1.0,0.5595605373382568,0.5019533634185791,0.5019533634185791,1.0,1.0,-2.8872082233428955,1.0673476457595823,1.819860577583313,0.4165517687797546,0.8660714626312256,0.8660714626312256,0.0,158.3546142578125,174.0,57461.28125,0.0,2148.792724609375,1.0,279.4571838378906,283.2630920410156,297.2325744628906,300.9693298339844,293.1499938964844,293.1499938964844,279.75,38641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738928437232971,1.0,0.0,0.0,3.606437206268311,3.6064612865448,8.6786070596645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.74609375,0.0,1504.76611328125,1895.4371337890625,0.0,3159.323974609375,0.8979095816612244,1.0,0.0,3.0,1.0,0.0
17834280,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9063798785209656,0.4894503057003021,0.4419164061546325,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8372843265533447,0.3848967254161834,0.4218932390213012,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8382113575935364,0.3857543468475342,0.2719218134880066,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.801959753036499,0.3353356420993805,0.3206002116203308,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6993424296379089,0.2193391472101211,1.0034226179122925,284.9060363769531,284.95001220703125,298.72491455078125,294.2069091796875,297.84112548828125,297.32110595703125,284.9085693359375,1.0,0.5595605373382568,0.5019533634185791,0.5019533634185791,1.0,1.0,-2.8872082233428955,1.0673476457595823,1.819860577583313,0.4165517687797546,0.8660714626312256,0.8660714626312256,0.0,158.3546142578125,174.0,57461.28125,0.0,2148.792724609375,1.0,279.4571838378906,283.2630920410156,297.2325744628906,300.9693298339844,293.1499938964844,293.1499938964844,279.75,38641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738928437232971,1.0,0.0,0.0,3.606437206268311,3.6064612865448,8.6786070596645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.74609375,0.0,1504.76611328125,1895.4371337890625,0.0,3159.323974609375,0.8979095816612244,1.0,0.0,3.0,1.0,0.0
17834340,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8999045491218567,0.4919480085372925,0.4439761936664581,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8327396512031555,0.3879665434360504,0.4252131581306457,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8323743343353271,0.3869314789772033,0.2727119624614715,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7962835431098938,0.336864173412323,0.3220627307891845,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6936513185501099,0.2197714000940323,1.0057024955749512,285.02215576171875,284.95001220703125,298.75,294.2104187011719,297.84881591796875,297.3207092285156,285.0202331542969,1.0,0.5638302564620972,0.5000677108764648,0.5000677108764648,1.0,1.0,-2.898601055145264,1.0686345100402832,1.8299665451049805,0.4153485298156738,0.9759517312049866,0.9759517312049866,0.0,164.1741485595703,162.0,57005.99609375,0.0,2196.971923828125,1.0,279.7430114746094,283.385009765625,297.1915283203125,300.8309326171875,293.1499938964844,293.1499938964844,279.45001220703125,32792.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663793802261353,1.0,0.0,0.0,3.743627786636353,3.743652105331421,9.351442145089096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.078125,0.0,1615.2352294921875,1895.4371337890625,0.0,3088.845703125,0.9238758683204652,1.0,0.0,3.0,1.0,0.0
17834400,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8999045491218567,0.4919480085372925,0.4439761936664581,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8327396512031555,0.3879665434360504,0.4252131581306457,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8323743343353271,0.3869314789772033,0.2727119624614715,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7962835431098938,0.336864173412323,0.3220627307891845,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6936513185501099,0.2197714000940323,1.0057024955749512,285.02215576171875,284.95001220703125,298.75,294.2104187011719,297.84881591796875,297.3207092285156,285.0202331542969,1.0,0.5638302564620972,0.5000677108764648,0.5000677108764648,1.0,1.0,-2.898601055145264,1.0686345100402832,1.8299665451049805,0.4153485298156738,0.9759517312049866,0.9759517312049866,0.0,164.1741485595703,162.0,57005.99609375,0.0,2196.971923828125,1.0,279.7430114746094,283.385009765625,297.1915283203125,300.8309326171875,293.1499938964844,293.1499938964844,279.45001220703125,32792.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663793802261353,1.0,0.0,0.0,3.743627786636353,3.743652105331421,9.351442145089096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.078125,0.0,1615.2352294921875,1895.4371337890625,0.0,3088.845703125,0.9238758683204652,1.0,0.0,3.0,1.0,0.0
17834460,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9036114811897278,0.4931079149246216,0.4452877640724182,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367629647254944,0.3903635144233703,0.4279593825340271,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8350859880447388,0.387307196855545,0.2731027901172638,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7995953559875488,0.3378040790557861,0.323062002658844,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6960302591323853,0.2198579013347625,1.0063307285308838,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.8489074707031,297.30975341796875,284.8988647460937,1.0,0.5634157061576843,0.4987475275993347,0.4987475275993347,1.0,1.0,-2.905483722686768,1.069006085395813,1.836477518081665,0.4143354594707489,0.8709627389907837,0.8709627389907837,0.0,162.49363708496094,150.0,57749.87890625,0.0,2200.498046875,1.0,279.4569091796875,283.2450561523437,297.2401123046875,300.9984436035156,293.1499938964844,293.1499938964844,279.75,38704.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756550550460815,1.0,0.0,0.0,3.641166925430298,3.641191482543945,8.846561172504153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.15625,0.0,1543.551513671875,1895.4371337890625,0.0,3175.84912109375,0.9055138230323792,1.0,0.0,3.0,1.0,0.0
17834520,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9036114811897278,0.4931079149246216,0.4452877640724182,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367629647254944,0.3903635144233703,0.4279593825340271,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8350859880447388,0.387307196855545,0.2731027901172638,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7995953559875488,0.3378040790557861,0.323062002658844,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6960302591323853,0.2198579013347625,1.0063307285308838,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.8489074707031,297.30975341796875,284.8988647460937,1.0,0.5634157061576843,0.4987475275993347,0.4987475275993347,1.0,1.0,-2.905483722686768,1.069006085395813,1.836477518081665,0.4143354594707489,0.8709627389907837,0.8709627389907837,0.0,162.49363708496094,150.0,57749.87890625,0.0,2200.498046875,1.0,279.4569091796875,283.2450561523437,297.2401123046875,300.9984436035156,293.1499938964844,293.1499938964844,279.75,38704.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756550550460815,1.0,0.0,0.0,3.641166925430298,3.641191482543945,8.846561172504153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.15625,0.0,1543.551513671875,1895.4371337890625,0.0,3175.84912109375,0.9055138230323792,1.0,0.0,3.0,1.0,0.0
17834580,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9156352877616882,0.4956513047218323,0.4469382166862488,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8471311926841736,0.3935242593288421,0.430793285369873,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8440858721733093,0.3885649144649505,0.2735729515552521,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.809300422668457,0.3394033312797546,0.324085533618927,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041531205177307,0.2204049080610275,1.0067592859268188,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.8566589355469,297.3113708496094,285.0157775878906,1.0,0.5602856278419495,0.4974273443222046,0.4974273443222046,1.0,1.0,-2.9127326011657715,1.0695635080337524,1.843169093132019,0.4131825268268585,0.9795883893966676,0.9795883893966676,0.0,156.04446411132812,138.0,57195.8046875,0.0,2180.988037109375,1.0,279.74322509765625,283.374267578125,297.1973571777344,300.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,33018.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675519227981567,1.0,0.0,0.0,3.767069578170776,3.767094373703003,9.46892328101967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.330078125,0.0,1644.3297119140625,1895.4371337890625,0.0,3099.845703125,0.9293311834335328,1.0,0.0,3.0,1.0,0.0
17834640,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9156352877616882,0.4956513047218323,0.4469382166862488,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8471311926841736,0.3935242593288421,0.430793285369873,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8440858721733093,0.3885649144649505,0.2735729515552521,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.809300422668457,0.3394033312797546,0.324085533618927,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041531205177307,0.2204049080610275,1.0067592859268188,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.8566589355469,297.3113708496094,285.0157775878906,1.0,0.5602856278419495,0.4974273443222046,0.4974273443222046,1.0,1.0,-2.9127326011657715,1.0695635080337524,1.843169093132019,0.4131825268268585,0.9795883893966676,0.9795883893966676,0.0,156.04446411132812,138.0,57195.8046875,0.0,2180.988037109375,1.0,279.74322509765625,283.374267578125,297.1973571777344,300.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,33018.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675519227981567,1.0,0.0,0.0,3.767069578170776,3.767094373703003,9.46892328101967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.330078125,0.0,1644.3297119140625,1895.4371337890625,0.0,3099.845703125,0.9293311834335328,1.0,0.0,3.0,1.0,0.0
17834700,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9241707921028136,0.4963481426239013,0.4477460086345672,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8541591167449951,0.3948592245578766,0.4322541654109955,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.85038161277771,0.3889047503471374,0.2738445401191711,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8155995607376099,0.3399983942508697,0.3246363401412964,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7097634673118591,0.2205708920955658,1.0071741342544556,284.8760681152344,284.95001220703125,298.80322265625,294.2220764160156,297.857666015625,297.3079528808594,284.8708801269531,1.0,0.5581585168838501,0.4967672228813171,0.4967672228813171,1.0,1.0,-2.916723251342773,1.0699745416641235,1.84674870967865,0.4127542078495025,0.885728657245636,0.885728657245636,0.0,151.82421875,138.0,58185.2890625,0.0,2166.86181640625,1.0,279.4949951171875,283.21307373046875,297.2572326660156,301.078125,293.1499938964844,293.1499938964844,279.45001220703125,36838.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741382360458374,1.0,0.0,0.0,3.749067068099976,3.749092102050781,9.378636036672106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2666015625,0.0,1652.6484375,1895.4371337890625,0.0,3161.625244140625,0.9259796142578124,1.0,0.0,3.0,1.0,0.0
17834760,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9327535033226012,0.4967997670173645,0.4480053186416626,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8613853454589844,0.3960274159908294,0.4333518147468567,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8567994236946106,0.389045238494873,0.2738414704799652,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8217858076095581,0.3404361605644226,0.3249070048332214,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.715171754360199,0.2206197082996368,1.0067042112350464,284.89276123046875,284.95001220703125,298.8132629394531,294.2256164550781,297.8570861816406,297.3020324707031,284.89569091796875,1.0,0.555622935295105,0.4961524903774261,0.4961524903774261,1.0,1.0,-2.917941808700561,1.0693176984786987,1.8486239910125728,0.4118414223194122,0.8728094100952148,0.8728094100952148,0.0,147.51458740234375,126.0,57917.90625,0.0,2147.509765625,1.0,279.45672607421875,283.2362670898437,297.2494201660156,301.0178527832031,293.1499938964844,293.1499938964844,279.75,38913.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762416243553162,1.0,0.0,0.0,3.659522533416748,3.659547090530396,8.935979280977335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1611328125,0.0,1565.6480712890625,1895.4371337890625,0.0,3181.349365234375,0.909684956073761,1.0,0.0,3.0,1.0,0.0
17834820,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9515169858932496,0.4989107847213745,0.4491565525531769,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8774629235267639,0.3987534642219543,0.435609757900238,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8714582324028015,0.3901633024215698,0.2741462588310241,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8352627754211426,0.3418356478214264,0.3256549537181854,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.726533055305481,0.2211547195911407,1.006710648536682,285.02447509765625,284.95001220703125,298.8296813964844,294.2324523925781,297.8636779785156,297.30426025390625,285.0226745605469,1.0,0.5509766340255737,0.4951197504997253,0.4951197504997253,1.0,1.0,-2.922950267791748,1.0694541931152344,1.8534960746765137,0.4107050597667694,0.9802343249320984,0.9802343249320984,0.0,138.95704650878906,126.0,57289.5390625,0.0,2113.43701171875,1.0,279.7373046875,283.3760070800781,297.2027282714844,300.8502502441406,293.1499938964844,293.1499938964844,279.75,33042.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679974675178528,1.0,0.0,0.0,3.7646408081054688,3.764665365219116,9.4567167252535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.166015625,0.0,1641.669677734375,1895.4371337890625,0.0,3104.025390625,0.9290392398834229,1.0,0.0,3.0,1.0,0.0
17834880,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.955621063709259,0.4993062913417816,0.4494774043560028,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8811510801315308,0.3992882072925567,0.4361183047294616,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8748743534088135,0.3903944194316864,0.2742635309696197,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8383537530899048,0.3421192169189453,0.3258581459522247,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7290871739387512,0.2212753295898437,1.0069175958633425,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,297.864990234375,297.3047790527344,285.016357421875,1.0,0.5500751733779907,0.4949230253696441,0.4949230253696441,1.0,1.0,-2.924501657485962,1.0697230100631714,1.854778528213501,0.4106156527996063,0.9835026264190674,0.9835026264190674,0.0,137.1787872314453,114.0,57352.765625,0.0,2107.20654296875,1.0,279.7433166503906,283.3695983886719,297.21075439453125,300.8716735839844,293.1499938964844,293.1499938964844,279.45001220703125,33103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678172826766968,1.0,0.0,0.0,3.7822461128234863,3.782270908355713,9.54537199504557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.640625,0.0,1662.876708984375,1895.4371337890625,0.0,3102.3349609375,0.93282550573349,1.0,0.0,3.0,1.0,0.0
17834940,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.979244351387024,0.5003635883331299,0.4503982067108154,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9049872756004332,0.4018503427505493,0.4386557340621948,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969258666038513,0.3909315466880798,0.2745161652565002,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586075305938721,0.3432039618492126,0.3266525566577911,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7455604672431946,0.2215673625469207,1.0068442821502686,284.8924255371094,284.95001220703125,298.8515319824219,294.2435302734375,297.8652648925781,297.296142578125,284.89520263671875,1.0,0.5440260171890259,0.4936935603618622,0.4936935603618622,1.0,1.0,-2.929439067840576,1.069422721862793,1.8600163459777832,0.4092150330543518,0.8763395547866821,0.8763395547866821,0.0,126.4708480834961,102.0,58104.75,0.0,2062.10888671875,1.0,279.4564208984375,283.23046875,297.2666931152344,301.04547119140625,293.1499938964844,293.1499938964844,279.75,38893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763942122459412,1.0,0.0,0.0,3.6768276691436768,3.6768524646759033,9.020691322803032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.876953125,0.0,1585.032958984375,1895.4371337890625,0.0,3182.77978515625,0.9134456515312196,1.0,0.0,3.0,1.0,0.0
