time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.979244351387024,0.5003635883331299,0.4503982067108154,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9049872756004332,0.4018503427505493,0.4386557340621948,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969258666038513,0.3909315466880798,0.2745161652565002,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586075305938721,0.3432039618492126,0.3266525566577911,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7455604672431946,0.2215673625469207,1.0068442821502686,284.8924255371094,284.95001220703125,298.8515319824219,294.2435302734375,297.8652648925781,297.296142578125,284.89520263671875,1.0,0.5440260171890259,0.4936935603618622,0.4936935603618622,1.0,1.0,-2.929439067840576,1.069422721862793,1.8600163459777832,0.4092150330543518,0.8763395547866821,0.8763395547866821,0.0,126.4708480834961,102.0,58104.75,0.0,2062.10888671875,1.0,279.4564208984375,283.23046875,297.2666931152344,301.04547119140625,293.1499938964844,293.1499938964844,279.75,38893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763942122459412,1.0,0.0,0.0,3.6768276691436768,3.6768524646759033,9.020691322803032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.876953125,0.0,1585.032958984375,1895.4371337890625,0.0,3182.77978515625,0.9134456515312196,1.0,0.0,3.0,1.0,0.0
17835060,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5028808116912842,0.4468476176261902,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.937687337398529,0.4051474332809448,0.4414401948451996,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9265769124031068,0.3923092484474182,0.274945467710495,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8848816752433777,0.3449124097824096,0.3276104927062988,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7670015096664429,0.2222657352685928,1.0071802139282229,285.0183410644531,284.95001220703125,298.86968994140625,294.2545166015625,297.8729858398437,297.299560546875,285.01617431640625,1.0,0.5375139713287354,0.4925069212913513,0.4925069212913513,1.0,1.0,-2.9330828189849854,1.0686697959899902,1.8644130229949951,0.4074627161026001,0.9878179430961608,0.9878179430961608,0.0,115.38223266601562,90.0,57499.4375,0.0,2010.786376953125,1.0,279.7434387207031,283.36505126953125,297.2310485839844,300.90203857421875,293.1499938964844,293.1499938964844,279.45001220703125,33139.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679068684577942,1.0,0.0,0.0,3.797224521636963,3.797249555587769,9.621124945624615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3896484375,0.0,1680.9512939453125,1895.4371337890625,0.0,3103.175048828125,0.9362399578094482,1.0,0.0,3.0,1.0,0.0
17835120,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5028808116912842,0.4468476176261902,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.937687337398529,0.4051474332809448,0.4414401948451996,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9265769124031068,0.3923092484474182,0.274945467710495,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8848816752433777,0.3449124097824096,0.3276104927062988,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7670015096664429,0.2222657352685928,1.0071802139282229,285.0183410644531,284.95001220703125,298.86968994140625,294.2545166015625,297.8729858398437,297.299560546875,285.01617431640625,1.0,0.5375139713287354,0.4925069212913513,0.4925069212913513,1.0,1.0,-2.9330828189849854,1.0686697959899902,1.8644130229949951,0.4074627161026001,0.9878179430961608,0.9878179430961608,0.0,115.38223266601562,90.0,57499.4375,0.0,2010.786376953125,1.0,279.7434387207031,283.36505126953125,297.2310485839844,300.90203857421875,293.1499938964844,293.1499938964844,279.45001220703125,33139.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679068684577942,1.0,0.0,0.0,3.797224521636963,3.797249555587769,9.621124945624615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3896484375,0.0,1680.9512939453125,1895.4371337890625,0.0,3103.175048828125,0.9362399578094482,1.0,0.0,3.0,1.0,0.0
17835180,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.9990000128746032,0.5154545903205872,0.3921153247356415,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.9834362864494324,0.4118150472640991,0.4452827572822571,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.9730555415153505,0.3974130749702453,0.2761210799217224,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.9291802644729614,0.349247008562088,0.3290215134620666,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650939941406,0.8011333346366882,0.2228199541568756,1.0042948722839355,284.55096435546875,284.95001220703125,298.8872375488281,294.2667236328125,297.9304504394531,297.380615234375,284.6455383300781,1.0,0.5246797204017639,0.4913202822208404,0.4913202822208404,1.0,1.0,-2.867337942123413,1.0405429601669312,1.8267948627471924,0.3822694420814514,0.6061729192733765,0.6061729192733765,0.0,98.69825744628906,110.0,54050.109375,0.0,1824.0367431640625,1.0,279.4573974609375,283.0694274902344,297.25445556640625,300.8135986328125,293.1499938964844,293.1499938964844,279.75,56663.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717283010482788,1.0,0.0,0.0,3.3566033840179443,3.356628179550171,7.517844551330199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.58154296875,0.0,1372.7711181640625,1895.4371337890625,0.0,3139.022705078125,0.8425219058990479,1.0,0.0,3.0,1.0,0.0
17835240,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.9990000128746032,0.5154545903205872,0.3921153247356415,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.9834362864494324,0.4118150472640991,0.4452827572822571,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.9730555415153505,0.3974130749702453,0.2761210799217224,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.9291802644729614,0.349247008562088,0.3290215134620666,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650939941406,0.8011333346366882,0.2228199541568756,1.0042948722839355,284.55096435546875,284.95001220703125,298.8872375488281,294.2667236328125,297.9304504394531,297.380615234375,284.6455383300781,1.0,0.5246797204017639,0.4913202822208404,0.4913202822208404,1.0,1.0,-2.867337942123413,1.0405429601669312,1.8267948627471924,0.3822694420814514,0.6061729192733765,0.6061729192733765,0.0,98.69825744628906,110.0,54050.109375,0.0,1824.0367431640625,1.0,279.4573974609375,283.0694274902344,297.25445556640625,300.8135986328125,293.1499938964844,293.1499938964844,279.75,56663.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717283010482788,1.0,0.0,0.0,3.3566033840179443,3.356628179550171,7.517844551330199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.58154296875,0.0,1372.7711181640625,1895.4371337890625,0.0,3139.022705078125,0.8425219058990479,1.0,0.0,3.0,1.0,0.0
17835300,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9990000128746032,0.5208338499069214,0.4004296958446502,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9798263311386108,0.4124080538749695,0.4490452110767364,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9687350392341614,0.3971549272537231,0.2781144976615906,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.9243601560592652,0.3494690656661987,0.3315397500991821,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.796831488609314,0.2235133945941925,1.00958514213562,285.1053771972656,284.95001220703125,298.89581298828125,294.27325439453125,297.94195556640625,297.3973388671875,285.08941650390625,1.0,0.5245289206504822,0.4907269477844238,0.4907269477844238,1.0,1.0,-2.8937137126922607,1.0491338968276978,1.844579815864563,0.3963038027286529,0.9976121783256532,0.9976121783256532,0.0,102.19731903076172,110.0,56339.56640625,0.0,1882.8326416015625,1.0,279.69384765625,283.4349365234375,297.1900329589844,300.6927185058594,293.1499938964844,293.1499938964844,279.75,29694.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578681349754333,1.0,0.0,0.0,3.608209609985352,3.608232259750366,8.687140393703885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7431640625,0.0,1440.5289306640625,1895.4371337890625,0.0,3009.0126953125,0.8922553062438965,1.0,0.0,3.0,1.0,0.0
17835360,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.5244891047477722,0.4048393666744232,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9773183465003968,0.4132095873355865,0.450149804353714,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9652885794639589,0.3969271183013916,0.2781814932823181,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.920947015285492,0.349702775478363,0.3320139050483703,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7946963906288147,0.2239931225776672,1.0127555131912231,285.0557556152344,284.95001220703125,298.9042358398437,294.28009033203125,297.9464416503906,297.39971923828125,285.0544128417969,1.0,0.5271586775779724,0.4904395341873169,0.4904395341873169,1.0,1.0,-2.904620409011841,1.0530409812927246,1.851579546928405,0.3975826799869537,1.0,1.0,0.0,103.65483856201172,130.0,56635.0625,0.0,1907.646240234375,1.0,279.7411804199219,283.4060974121094,297.2478332519531,300.83160400390625,293.1499938964844,293.1499938964844,279.45001220703125,30951.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572187423706055,1.0,0.0,0.0,3.696059226989746,3.696082830429077,9.115303214457526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.62109375,0.0,1546.7708740234375,1895.4371337890625,0.0,3002.92333984375,0.912000298500061,1.0,0.0,3.0,1.0,0.0
17835420,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5253077149391174,0.4284846484661102,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.960732638835907,0.4148056805133819,0.4521355926990509,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.945579469203949,0.3962593376636505,0.2779220640659332,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9023197293281556,0.3499437570571899,0.3325301706790924,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7802692651748657,0.2242798954248428,1.016079306602478,284.9096984863281,284.95001220703125,298.9207458496094,294.2944641113281,297.934326171875,297.3710327148437,284.9119873046875,1.0,0.5367286205291748,0.4898646771907806,0.4898646771907806,1.0,1.0,-2.939404487609864,1.0662245750427246,1.873180031776428,0.4026192724704742,0.9012090563774108,0.9012090563774108,0.0,110.8095474243164,148.0,58253.5703125,0.0,2000.4967041015625,1.0,279.45751953125,283.23681640625,297.3358154296875,301.1060791015625,293.1499938964844,293.1499938964844,279.1499938964844,36583.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701336979866028,1.0,0.0,0.0,3.682298183441162,3.6823227405548096,9.047554385688272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4228515625,0.0,1573.8046875,1895.4371337890625,0.0,3124.064453125,0.9129008650779724,1.0,0.0,3.0,1.0,0.0
17835480,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5253077149391174,0.4284846484661102,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.960732638835907,0.4148056805133819,0.4521355926990509,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.945579469203949,0.3962593376636505,0.2779220640659332,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9023197293281556,0.3499437570571899,0.3325301706790924,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7802692651748657,0.2242798954248428,1.016079306602478,284.9096984863281,284.95001220703125,298.9207458496094,294.2944641113281,297.934326171875,297.3710327148437,284.9119873046875,1.0,0.5367286205291748,0.4898646771907806,0.4898646771907806,1.0,1.0,-2.939404487609864,1.0662245750427246,1.873180031776428,0.4026192724704742,0.9012090563774108,0.9012090563774108,0.0,110.8095474243164,148.0,58253.5703125,0.0,2000.4967041015625,1.0,279.45751953125,283.23681640625,297.3358154296875,301.1060791015625,293.1499938964844,293.1499938964844,279.1499938964844,36583.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701336979866028,1.0,0.0,0.0,3.682298183441162,3.6823227405548096,9.047554385688272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4228515625,0.0,1573.8046875,1895.4371337890625,0.0,3124.064453125,0.9129008650779724,1.0,0.0,3.0,1.0,0.0
17835540,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.5198484063148499,0.4624797105789184,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9358031153678894,0.4167814254760742,0.454506367444992,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9180878400802612,0.3960328698158264,0.2778922021389007,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8796321749687195,0.3504082560539245,0.333206444978714,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7608911395072937,0.2242183983325958,1.0175986289978027,284.9032897949219,284.95001220703125,298.93682861328125,294.3097839355469,297.9057006835937,297.3160095214844,284.9054870605469,1.0,0.5497453808784485,0.4892898201942444,0.4892898201942444,1.0,1.0,-2.985336780548096,1.0839115381240845,1.9014252424240112,0.4097664952278137,0.8429230451583862,0.8429230451583862,0.0,121.55836486816406,166.0,59249.51953125,0.0,2132.90869140625,1.0,279.1588439941406,283.1991882324219,297.33990478515625,301.186767578125,293.1499938964844,293.1499938964844,279.45001220703125,39275.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789830803871155,1.0,0.0,0.0,3.503772258758545,3.5037953853607178,8.191530014300952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.93359375,0.0,1400.0150146484375,1895.4371337890625,0.0,3207.049560546875,0.8762099742889404,1.0,0.0,3.0,1.0,0.0
17835600,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.5198484063148499,0.4624797105789184,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9358031153678894,0.4167814254760742,0.454506367444992,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9180878400802612,0.3960328698158264,0.2778922021389007,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8796321749687195,0.3504082560539245,0.333206444978714,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7608911395072937,0.2242183983325958,1.0175986289978027,284.9032897949219,284.95001220703125,298.93682861328125,294.3097839355469,297.9057006835937,297.3160095214844,284.9054870605469,1.0,0.5497453808784485,0.4892898201942444,0.4892898201942444,1.0,1.0,-2.985336780548096,1.0839115381240845,1.9014252424240112,0.4097664952278137,0.8429230451583862,0.8429230451583862,0.0,121.55836486816406,166.0,59249.51953125,0.0,2132.90869140625,1.0,279.1588439941406,283.1991882324219,297.33990478515625,301.186767578125,293.1499938964844,293.1499938964844,279.45001220703125,39275.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789830803871155,1.0,0.0,0.0,3.503772258758545,3.5037953853607178,8.191530014300952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.93359375,0.0,1400.0150146484375,1895.4371337890625,0.0,3207.049560546875,0.8762099742889404,1.0,0.0,3.0,1.0,0.0
17835660,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9647560715675354,0.516004204750061,0.4652959704399109,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8940592408180237,0.4197072982788086,0.4583728611469269,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8777611255645752,0.3969775140285492,0.2789686024188995,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8437986969947815,0.3516907095909118,0.3350408673286438,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7307970523834229,0.2244534790515899,1.0220215320587158,285.0072631835937,284.95001220703125,298.9525451660156,294.3259582519531,297.8895874023437,297.28448486328125,285.0041198730469,1.0,0.5623704195022583,0.4873359501361847,0.4873359501361847,1.0,1.0,-2.9922425746917725,1.0828533172607422,1.90938937664032,0.4081539213657379,0.939664661884308,0.939664661884308,0.0,140.97415161132812,184.0,58926.55078125,0.0,2251.01513671875,1.0,279.4414367675781,283.3114013671875,297.3111572265625,301.0728759765625,293.1499938964844,293.1499938964844,279.1499938964844,33057.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722259998321533,1.0,0.0,0.0,3.643060207366944,3.6430835723876953,8.85576298514934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.72265625,0.0,1503.4842529296875,1895.4371337890625,0.0,3143.690673828125,0.901725172996521,1.0,0.0,3.0,1.0,0.0
17835720,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9647560715675354,0.516004204750061,0.4652959704399109,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8940592408180237,0.4197072982788086,0.4583728611469269,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8777611255645752,0.3969775140285492,0.2789686024188995,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8437986969947815,0.3516907095909118,0.3350408673286438,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7307970523834229,0.2244534790515899,1.0220215320587158,285.0072631835937,284.95001220703125,298.9525451660156,294.3259582519531,297.8895874023437,297.28448486328125,285.0041198730469,1.0,0.5623704195022583,0.4873359501361847,0.4873359501361847,1.0,1.0,-2.9922425746917725,1.0828533172607422,1.90938937664032,0.4081539213657379,0.939664661884308,0.939664661884308,0.0,140.97415161132812,184.0,58926.55078125,0.0,2251.01513671875,1.0,279.4414367675781,283.3114013671875,297.3111572265625,301.0728759765625,293.1499938964844,293.1499938964844,279.1499938964844,33057.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722259998321533,1.0,0.0,0.0,3.643060207366944,3.6430835723876953,8.85576298514934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.72265625,0.0,1503.4842529296875,1895.4371337890625,0.0,3143.690673828125,0.901725172996521,1.0,0.0,3.0,1.0,0.0
17835780,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9317767024040222,0.5145341157913208,0.4645132720470428,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8684200048446655,0.4218709468841553,0.4616842567920685,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8518757224082947,0.3971083462238312,0.2796997725963592,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8207909464836121,0.3523504436016083,0.3364821076393127,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.710172176361084,0.2242686599493026,1.024848699569702,284.91033935546875,284.95001220703125,298.9678955078125,294.34283447265625,297.8824157714844,297.2671813964844,284.9116516113281,1.0,0.5752125978469849,0.4853820502758026,0.4853820502758026,1.0,1.0,-3.010157585144043,1.0862970352172852,1.9238605499267576,0.4068535566329956,0.8538295030593872,0.8538295030593872,0.0,158.45741271972656,202.0,59756.2421875,0.0,2365.707763671875,1.0,279.1582946777344,283.1982116699219,297.3664245605469,301.2474670410156,293.1499938964844,293.1499938964844,279.45001220703125,38388.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807769417762756,1.0,0.0,0.0,3.534698486328125,3.534721851348877,8.336774044437334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.3583984375,0.0,1425.9375,1895.4371337890625,0.0,3223.861328125,0.8818526864051819,1.0,0.0,3.0,1.0,0.0
17835840,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9317767024040222,0.5145341157913208,0.4645132720470428,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8684200048446655,0.4218709468841553,0.4616842567920685,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8518757224082947,0.3971083462238312,0.2796997725963592,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8207909464836121,0.3523504436016083,0.3364821076393127,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.710172176361084,0.2242686599493026,1.024848699569702,284.91033935546875,284.95001220703125,298.9678955078125,294.34283447265625,297.8824157714844,297.2671813964844,284.9116516113281,1.0,0.5752125978469849,0.4853820502758026,0.4853820502758026,1.0,1.0,-3.010157585144043,1.0862970352172852,1.9238605499267576,0.4068535566329956,0.8538295030593872,0.8538295030593872,0.0,158.45741271972656,202.0,59756.2421875,0.0,2365.707763671875,1.0,279.1582946777344,283.1982116699219,297.3664245605469,301.2474670410156,293.1499938964844,293.1499938964844,279.45001220703125,38388.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807769417762756,1.0,0.0,0.0,3.534698486328125,3.534721851348877,8.336774044437334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.3583984375,0.0,1425.9375,1895.4371337890625,0.0,3223.861328125,0.8818526864051819,1.0,0.0,3.0,1.0,0.0
17835900,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9162483215332032,0.5148229598999023,0.4647033512592315,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8569530248641968,0.4232173264026642,0.4633464813232422,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8404198288917542,0.3974747061729431,0.2800705730915069,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8099539875984192,0.3528942465782165,0.3372009396553039,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6996625065803528,0.2242961674928665,1.0262082815170288,285.0257873535156,284.95001220703125,298.9754943847656,294.3515319824219,297.88262939453125,297.26470947265625,285.0279541015625,1.0,0.581336498260498,0.4844051301479339,0.4844051301479339,1.0,1.0,-3.015061855316162,1.0863276720046997,1.9287341833114624,0.4056304097175598,0.9363876581192015,0.9363876581192015,0.0,167.72190856933594,202.0,59125.98828125,0.0,2422.31787109375,1.0,279.3991394042969,283.3258361816406,297.3224792480469,301.054443359375,293.1499938964844,293.1499938964844,279.45001220703125,33666.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750017881393433,1.0,0.0,0.0,3.5933494567871094,3.593372344970703,8.615731985628372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4716796875,0.0,1453.8653564453125,1895.4371337890625,0.0,3169.7236328125,0.8926826119422913,1.0,0.0,3.0,1.0,0.0
17835960,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9039110541343688,0.5153525471687317,0.4654663503170013,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8474996089935303,0.4246719777584076,0.4652988314628601,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8309130668640137,0.3979770839214325,0.2806575894355774,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8002120852470398,0.3535476624965668,0.3381398022174835,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6906450986862183,0.2244100868701934,1.028251051902771,285.01287841796875,284.95001220703125,298.9830017089844,294.3603820800781,297.88446044921875,297.2643127441406,285.0112609863281,1.0,0.5875197052955627,0.4837213456630707,0.4837213456630707,1.0,1.0,-3.022307872772217,1.0878465175628662,1.934461236000061,0.4054240882396698,0.9517091512680054,0.9517091512680054,0.0,176.6730194091797,190.0,59405.125,0.0,2481.8544921875,1.0,279.4422912597656,283.3106994628906,297.3411560058594,301.1273498535156,293.1499938964844,293.1499938964844,279.1499938964844,32819.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733314275741577,1.0,0.0,0.0,3.672340154647827,3.672363758087158,8.998685530059447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.5263671875,0.0,1534.2203369140625,1895.4371337890625,0.0,3154.05859375,0.9078837633132936,1.0,0.0,3.0,1.0,0.0
17836020,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8970114588737488,0.514886736869812,0.4656291007995605,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8428657650947571,0.4265395998954773,0.4678227007389068,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8254362940788269,0.3980270624160766,0.2810321450233459,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7947533130645752,0.3540778756141662,0.3390442132949829,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.685249388217926,0.2241909056901931,1.0288796424865725,284.9000549316406,284.95001220703125,298.9967041015625,294.3769836425781,297.8814697265625,297.2540588378906,284.9029235839844,1.0,0.5907295942306519,0.4824632108211517,0.4824632108211517,1.0,1.0,-3.02745008468628,1.087334394454956,1.9401155710220337,0.4040110111236572,0.8578283190727234,0.8578283190727234,0.0,182.3079376220703,190.0,60137.7421875,0.0,2520.564453125,1.0,279.1600036621094,283.1840209960937,297.4034423828125,301.3152160644531,293.1499938964844,293.1499938964844,279.1499938964844,38778.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817266821861267,1.0,0.0,0.0,3.56957745552063,3.569601058959961,8.502113928443578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.173828125,0.0,1465.8494873046875,1895.4371337890625,0.0,3232.760009765625,0.8897114992141724,1.0,0.0,3.0,1.0,0.0
17836080,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8968350291252136,0.514864444732666,0.4655840992927551,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8428358435630798,0.4267093241214752,0.4679929614067077,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8253133296966553,0.3980396091938019,0.2810311615467071,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.794655442237854,0.3541290163993835,0.3390839099884033,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6851115822792053,0.2241743505001068,1.0287883281707764,284.905029296875,284.95001220703125,298.9978942871094,294.3784484863281,297.8813171386719,297.2533569335937,284.90692138671875,1.0,0.5907829999923706,0.4823538064956665,0.4823538064956665,1.0,1.0,-3.027510643005371,1.087133288383484,1.9403773546218872,0.4038122892379761,0.8585876226425171,0.8585876226425171,0.0,182.42774963378903,178.0,60136.0390625,0.0,2521.298583984375,1.0,279.1575012207031,283.1874694824219,297.401123046875,301.3074645996094,293.1499938964844,293.1499938964844,279.45001220703125,38531.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881742000579834,1.0,0.0,0.0,3.565077304840088,3.565101146697998,8.480690780743316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4541015625,0.0,1459.221435546875,1895.4371337890625,0.0,3232.903564453125,0.8886326551437378,1.0,0.0,3.0,1.0,0.0
17836140,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9006558060646057,0.5157921314239502,0.465948224067688,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8474858999252319,0.4295364022254944,0.4706607460975647,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.828645646572113,0.3989874422550201,0.2814202308654785,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7985260486602783,0.3553862571716308,0.3399563431739807,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879057288169861,0.2244099080562591,1.02861750125885,285.0080871582031,284.95001220703125,299.0126037597656,294.3969421386719,297.8852233886719,297.2535095214844,285.0069274902344,1.0,0.589626669883728,0.4809862673282623,0.4809862673282623,1.0,1.0,-3.0320422649383545,1.0861400365829468,1.945902228355408,0.4019197225570678,0.95428067445755,0.95428067445755,0.0,179.8037109375,166.0,59651.90625,0.0,2516.281494140625,1.0,279.4418334960937,283.30279541015625,297.3765563964844,301.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,33105.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739500045776367,1.0,0.0,0.0,3.6940181255340576,3.694042205810547,9.10523908714822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.681640625,0.0,1560.7774658203125,1895.4371337890625,0.0,3159.860107421875,0.9131211042404176,1.0,0.0,3.0,1.0,0.0
17836200,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9006558060646057,0.5157921314239502,0.465948224067688,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8474858999252319,0.4295364022254944,0.4706607460975647,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.828645646572113,0.3989874422550201,0.2814202308654785,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7985260486602783,0.3553862571716308,0.3399563431739807,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879057288169861,0.2244099080562591,1.02861750125885,285.0080871582031,284.95001220703125,299.0126037597656,294.3969421386719,297.8852233886719,297.2535095214844,285.0069274902344,1.0,0.589626669883728,0.4809862673282623,0.4809862673282623,1.0,1.0,-3.0320422649383545,1.0861400365829468,1.945902228355408,0.4019197225570678,0.95428067445755,0.95428067445755,0.0,179.8037109375,166.0,59651.90625,0.0,2516.281494140625,1.0,279.4418334960937,283.30279541015625,297.3765563964844,301.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,33105.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739500045776367,1.0,0.0,0.0,3.6940181255340576,3.694042205810547,9.10523908714822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.681640625,0.0,1560.7774658203125,1895.4371337890625,0.0,3159.860107421875,0.9131211042404176,1.0,0.0,3.0,1.0,0.0
17836260,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9093788862228394,0.5153830647468567,0.4656786620616913,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.856479823589325,0.4316858947277069,0.4729109406471252,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8359702229499817,0.3991930186748504,0.2815342545509338,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8066394925117493,0.3560921251773834,0.3405316174030304,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.694520890712738,0.2243425101041793,1.027600884437561,284.902099609375,284.95001220703125,299.0272216796875,294.4158020019531,297.8841247558594,297.2460327148437,284.90411376953125,1.0,0.585946798324585,0.4796893000602722,0.4796893000602722,1.0,1.0,-3.0336856842041016,1.0840877294540403,1.949597954750061,0.399791270494461,0.8596031665802002,0.8596031665802002,0.0,173.391357421875,154.0,60313.63671875,0.0,2486.19921875,1.0,279.1573486328125,283.18218994140625,297.4356689453125,301.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,38733.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817389011383057,1.0,0.0,0.0,3.579957962036133,3.579981803894043,8.551634778086736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5302734375,0.0,1476.6910400390625,1895.4371337890625,0.0,3232.874755859375,0.892106294631958,1.0,0.0,3.0,1.0,0.0
17836320,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9093788862228394,0.5153830647468567,0.4656786620616913,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.856479823589325,0.4316858947277069,0.4729109406471252,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8359702229499817,0.3991930186748504,0.2815342545509338,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8066394925117493,0.3560921251773834,0.3405316174030304,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.694520890712738,0.2243425101041793,1.027600884437561,284.902099609375,284.95001220703125,299.0272216796875,294.4158020019531,297.8841247558594,297.2460327148437,284.90411376953125,1.0,0.585946798324585,0.4796893000602722,0.4796893000602722,1.0,1.0,-3.0336856842041016,1.0840877294540403,1.949597954750061,0.399791270494461,0.8596031665802002,0.8596031665802002,0.0,173.391357421875,154.0,60313.63671875,0.0,2486.19921875,1.0,279.1573486328125,283.18218994140625,297.4356689453125,301.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,38733.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817389011383057,1.0,0.0,0.0,3.579957962036133,3.579981803894043,8.551634778086736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5302734375,0.0,1476.6910400390625,1895.4371337890625,0.0,3232.874755859375,0.892106294631958,1.0,0.0,3.0,1.0,0.0
17836380,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9246393442153932,0.516356348991394,0.4658481180667877,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8703722953796387,0.4346366822719574,0.4754148423671722,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8477610349655151,0.4002703130245209,0.2818259000778198,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8186016082763672,0.3574676513671875,0.3412599861621856,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7050806283950806,0.2247374802827835,1.0269328355789185,285.0077209472656,284.95001220703125,299.041748046875,294.43487548828125,297.8894958496094,297.2485656738281,285.0066223144531,1.0,0.5808812975883484,0.4783923625946045,0.4783923625946045,1.0,1.0,-3.0369226932525635,1.082679271697998,1.954243302345276,0.3977882266044616,0.956042468547821,0.956042468547821,0.0,164.137939453125,142.0,59792.2578125,0.0,2444.346923828125,1.0,279.4419250488281,283.3004455566406,297.41265869140625,301.22613525390625,293.1499938964844,293.1499938964844,279.1499938964844,33205.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735721111297607,1.0,0.0,0.0,3.704970359802246,3.704994440078736,9.159310252471188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.818359375,0.0,1573.9666748046875,1895.4371337890625,0.0,3156.316162109375,0.9156677722930908,1.0,0.0,3.0,1.0,0.0
17836440,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9246393442153932,0.516356348991394,0.4658481180667877,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8703722953796387,0.4346366822719574,0.4754148423671722,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8477610349655151,0.4002703130245209,0.2818259000778198,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8186016082763672,0.3574676513671875,0.3412599861621856,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7050806283950806,0.2247374802827835,1.0269328355789185,285.0077209472656,284.95001220703125,299.041748046875,294.43487548828125,297.8894958496094,297.2485656738281,285.0066223144531,1.0,0.5808812975883484,0.4783923625946045,0.4783923625946045,1.0,1.0,-3.0369226932525635,1.082679271697998,1.954243302345276,0.3977882266044616,0.956042468547821,0.956042468547821,0.0,164.137939453125,142.0,59792.2578125,0.0,2444.346923828125,1.0,279.4419250488281,283.3004455566406,297.41265869140625,301.22613525390625,293.1499938964844,293.1499938964844,279.1499938964844,33205.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735721111297607,1.0,0.0,0.0,3.704970359802246,3.704994440078736,9.159310252471188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.818359375,0.0,1573.9666748046875,1895.4371337890625,0.0,3156.316162109375,0.9156677722930908,1.0,0.0,3.0,1.0,0.0
17836500,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.933946132659912,0.5162559747695923,0.4659125208854675,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8787246942520142,0.4358201622962951,0.4766852259635925,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8549611568450928,0.4004937410354614,0.2819897532463074,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.825465202331543,0.3579239845275879,0.341649055480957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7113486528396606,0.224812313914299,1.0267778635025024,284.8739624023437,284.95001220703125,299.04901123046875,294.4444580078125,297.8900451660156,297.24664306640625,284.8705139160156,1.0,0.5780833959579468,0.4777438938617706,0.4777438938617706,1.0,1.0,-3.038812160491944,1.0820659399032593,1.9567463397979736,0.3969392478466034,0.8648704290390015,0.8648704290390015,0.0,159.03671264648438,142.0,60714.50390625,0.0,2421.421875,1.0,279.19635009765625,283.14923095703125,297.4757080078125,301.4579467773437,293.1499938964844,293.1499938964844,279.1499938964844,37396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879597544670105,1.0,0.0,0.0,3.6768665313720703,3.6768910884857178,9.020882316690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5390625,0.0,1573.7913818359375,1895.4371337890625,0.0,3212.808837890625,0.9100383520126344,1.0,0.0,3.0,1.0,0.0
17836560,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9428764581680298,0.515936553478241,0.4654442965984344,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8870723247528076,0.4368687272071838,0.4776008725166321,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8621450066566467,0.4005615413188934,0.2819012403488159,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8322041630744934,0.3582533597946167,0.3417761921882629,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7171913385391235,0.2247942984104156,1.0258346796035769,284.901611328125,284.95001220703125,299.0563049316406,294.4540710449219,297.8896484375,297.2431335449219,284.9037170410156,1.0,0.5750148892402649,0.4771494269371032,0.4771494269371032,1.0,1.0,-3.038121461868286,1.0805219411849976,1.957599401473999,0.3957046270370483,0.8610750436782837,0.8610750436782837,0.0,154.05206298828125,130.0,60449.57421875,0.0,2394.314208984375,1.0,279.157470703125,283.1798095703125,297.4729919433594,301.400390625,293.1499938964844,293.1499938964844,279.45001220703125,38779.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811538219451904,1.0,0.0,0.0,3.590075254440308,3.5900990962982178,8.60003865454928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.63671875,0.0,1487.9732666015625,1895.4371337890625,0.0,3227.392822265625,0.8943731188774109,1.0,0.0,3.0,1.0,0.0
17836620,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9651670455932616,0.5168660879135132,0.465497076511383,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.90885329246521,0.4398808777332306,0.480078250169754,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814259171485901,0.4016948342323303,0.2821732759475708,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8499674797058105,0.3596818745136261,0.3424761593341827,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7316861748695374,0.2252790778875351,1.0252130031585691,285.00909423828125,284.95001220703125,299.0708923339844,294.4732971191406,297.895751953125,297.2467041015625,285.0073547363281,1.0,0.5687080025672913,0.4759604930877685,0.4759604930877685,1.0,1.0,-3.041188240051269,1.0792362689971924,1.961951851844788,0.3938908576965332,0.95919668674469,0.95919668674469,0.0,142.7831573486328,118.0,59925.9453125,0.0,2341.530517578125,1.0,279.4428405761719,283.2990417480469,297.4501647949219,301.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,33143.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728905916213989,1.0,0.0,0.0,3.7162158489227295,3.716240167617798,9.214996339323988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6962890625,0.0,1586.3319091796875,1895.4371337890625,0.0,3149.924072265625,0.917901575565338,1.0,0.0,3.0,1.0,0.0
17836680,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9651670455932616,0.5168660879135132,0.465497076511383,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.90885329246521,0.4398808777332306,0.480078250169754,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814259171485901,0.4016948342323303,0.2821732759475708,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8499674797058105,0.3596818745136261,0.3424761593341827,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7316861748695374,0.2252790778875351,1.0252130031585691,285.00909423828125,284.95001220703125,299.0708923339844,294.4732971191406,297.895751953125,297.2467041015625,285.0073547363281,1.0,0.5687080025672913,0.4759604930877685,0.4759604930877685,1.0,1.0,-3.041188240051269,1.0792362689971924,1.961951851844788,0.3938908576965332,0.95919668674469,0.95919668674469,0.0,142.7831573486328,118.0,59925.9453125,0.0,2341.530517578125,1.0,279.4428405761719,283.2990417480469,297.4501647949219,301.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,33143.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728905916213989,1.0,0.0,0.0,3.7162158489227295,3.716240167617798,9.214996339323988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6962890625,0.0,1586.3319091796875,1895.4371337890625,0.0,3149.924072265625,0.917901575565338,1.0,0.0,3.0,1.0,0.0
17836740,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9868746399879456,0.5163646936416626,0.4649960994720459,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.936494529247284,0.4421342611312866,0.482254296541214,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9039875864982604,0.4020086824893951,0.2822423875331878,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8712100386619568,0.3604885637760162,0.3429807126522064,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7484432458877563,0.2253953516483307,1.0242242813110352,284.90118408203125,284.95001220703125,299.0855712890625,294.4924621582031,297.8965148925781,297.2421569824219,284.9032287597656,1.0,0.5621200203895569,0.4747715592384338,0.4747715592384338,1.0,1.0,-3.042370080947876,1.0771653652191162,1.96520471572876,0.3918981850147247,0.863143265247345,0.863143265247345,0.0,131.59494018554688,106.0,60590.41015625,0.0,2285.633544921875,1.0,279.1572265625,283.1771240234375,297.5114440917969,301.4479675292969,293.1499938964844,293.1499938964844,279.45001220703125,38765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805361390113831,1.0,0.0,0.0,3.6006534099578857,3.600677490234375,8.650793574815907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2734375,0.0,1499.37255859375,1895.4371337890625,0.0,3221.60498046875,0.8966996073722839,1.0,0.0,3.0,1.0,0.0
17836800,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9868746399879456,0.5163646936416626,0.4649960994720459,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.936494529247284,0.4421342611312866,0.482254296541214,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9039875864982604,0.4020086824893951,0.2822423875331878,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8712100386619568,0.3604885637760162,0.3429807126522064,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7484432458877563,0.2253953516483307,1.0242242813110352,284.90118408203125,284.95001220703125,299.0855712890625,294.4924621582031,297.8965148925781,297.2421569824219,284.9032287597656,1.0,0.5621200203895569,0.4747715592384338,0.4747715592384338,1.0,1.0,-3.042370080947876,1.0771653652191162,1.96520471572876,0.3918981850147247,0.863143265247345,0.863143265247345,0.0,131.59494018554688,106.0,60590.41015625,0.0,2285.633544921875,1.0,279.1572265625,283.1771240234375,297.5114440917969,301.4479675292969,293.1499938964844,293.1499938964844,279.45001220703125,38765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805361390113831,1.0,0.0,0.0,3.6006534099578857,3.600677490234375,8.650793574815907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2734375,0.0,1499.37255859375,1895.4371337890625,0.0,3221.60498046875,0.8966996073722839,1.0,0.0,3.0,1.0,0.0
