time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5177958011627197,0.4497676193714142,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9676586985588074,0.4451345801353454,0.4847436547279358,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9340574145317078,0.4031258523464203,0.2825203835964203,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8975344300270081,0.3619010746479034,0.3436876237392425,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7695323824882507,0.22589673101902,1.0237810611724854,285.0027770996094,284.95001220703125,299.1004333496094,294.511474609375,297.9031677246094,297.24664306640625,285.0007629394531,1.0,0.5550632476806641,0.4736276268959045,0.4736276268959045,1.0,1.0,-3.0409798622131348,1.0742696523666382,1.966710329055786,0.3882910907268524,0.9566667675971984,0.9566667675971984,0.0,120.34003448486328,109.0,59962.984375,0.0,2214.7626953125,1.0,279.44293212890625,283.2927551269531,297.4880065917969,301.316162109375,293.1499938964844,293.1499938964844,279.1499938964844,33283.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872234582901001,1.0,0.0,0.0,3.72344708442688,3.723471164703369,9.2508923899004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0078125,0.0,1595.6943359375,1895.4371337890625,0.0,3143.771240234375,0.91953843832016,1.0,0.0,3.0,1.0,0.0
17836920,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5177958011627197,0.4497676193714142,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9676586985588074,0.4451345801353454,0.4847436547279358,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9340574145317078,0.4031258523464203,0.2825203835964203,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8975344300270081,0.3619010746479034,0.3436876237392425,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7695323824882507,0.22589673101902,1.0237810611724854,285.0027770996094,284.95001220703125,299.1004333496094,294.511474609375,297.9031677246094,297.24664306640625,285.0007629394531,1.0,0.5550632476806641,0.4736276268959045,0.4736276268959045,1.0,1.0,-3.0409798622131348,1.0742696523666382,1.966710329055786,0.3882910907268524,0.9566667675971984,0.9566667675971984,0.0,120.34003448486328,109.0,59962.984375,0.0,2214.7626953125,1.0,279.44293212890625,283.2927551269531,297.4880065917969,301.316162109375,293.1499938964844,293.1499938964844,279.1499938964844,33283.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872234582901001,1.0,0.0,0.0,3.72344708442688,3.723471164703369,9.2508923899004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0078125,0.0,1595.6943359375,1895.4371337890625,0.0,3143.771240234375,0.91953843832016,1.0,0.0,3.0,1.0,0.0
17836980,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.5220611691474915,0.4410925209522247,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9753105640411376,0.4472492933273315,0.4871980249881744,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9413931965827942,0.4032945930957794,0.2827640771865845,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9042538404464722,0.3625755608081817,0.3444389998912811,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7747015357017517,0.2259272634983062,1.024165153503418,284.8921813964844,284.95001220703125,299.115478515625,294.5302124023437,297.9079895019531,297.2490234375,284.89453125,1.0,0.5508925914764404,0.4724836945533752,0.4724836945533752,1.0,1.0,-3.021120071411133,1.0637835264205933,1.95733642578125,0.3837283849716186,0.8513778448104858,0.8513778448104858,0.0,117.3353271484375,112.0,60104.21875,0.0,2173.958251953125,1.0,279.157470703125,283.1741027832031,297.5428466796875,301.45721435546875,293.1499938964844,293.1499938964844,279.45001220703125,39567.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786545395851135,1.0,0.0,0.0,3.574256658554077,3.5742807388305664,8.52441871757037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.041015625,0.0,1476.659423828125,1895.4371337890625,0.0,3203.97021484375,0.8914334774017334,1.0,0.0,3.0,1.0,0.0
17837040,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.5220611691474915,0.4410925209522247,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9753105640411376,0.4472492933273315,0.4871980249881744,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9413931965827942,0.4032945930957794,0.2827640771865845,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9042538404464722,0.3625755608081817,0.3444389998912811,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7747015357017517,0.2259272634983062,1.024165153503418,284.8921813964844,284.95001220703125,299.115478515625,294.5302124023437,297.9079895019531,297.2490234375,284.89453125,1.0,0.5508925914764404,0.4724836945533752,0.4724836945533752,1.0,1.0,-3.021120071411133,1.0637835264205933,1.95733642578125,0.3837283849716186,0.8513778448104858,0.8513778448104858,0.0,117.3353271484375,112.0,60104.21875,0.0,2173.958251953125,1.0,279.157470703125,283.1741027832031,297.5428466796875,301.45721435546875,293.1499938964844,293.1499938964844,279.45001220703125,39567.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786545395851135,1.0,0.0,0.0,3.574256658554077,3.5742807388305664,8.52441871757037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.041015625,0.0,1476.659423828125,1895.4371337890625,0.0,3203.97021484375,0.8914334774017334,1.0,0.0,3.0,1.0,0.0
17837100,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.5250576138496399,0.4370106756687164,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.978843629360199,0.4486521482467651,0.4884282648563385,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9448612928390504,0.4037397801876068,0.2828800082206726,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.907597839832306,0.3631852567195892,0.3448022902011871,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7771681547164917,0.2260967642068863,1.0242420434951782,285.0116577148437,284.95001220703125,299.12310791015625,294.5394287109375,297.9144592285156,297.2560729980469,285.0135498046875,1.0,0.549846887588501,0.4719117283821106,0.4719117283821106,1.0,1.0,-3.0181612968444824,1.061389446258545,1.9567718505859373,0.3819787502288818,0.9317514300346376,0.9317514300346376,0.0,116.15430450439452,112.0,59272.68359375,0.0,2162.6787109375,1.0,279.3998413085937,283.3060913085937,297.4983825683594,301.2478942871094,293.1499938964844,293.1499938964844,279.45001220703125,34433.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715977072715759,1.0,0.0,0.0,3.621204376220703,3.621227741241455,8.749824473852641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.8173828125,0.0,1489.7362060546875,1895.4371337890625,0.0,3137.797607421875,0.8995159864425659,1.0,0.0,3.0,1.0,0.0
17837160,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5281854271888733,0.4336292445659637,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9820419549942015,0.4501719176769256,0.4900159537792206,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.948067545890808,0.4043184220790863,0.2832438945770263,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9107975959777832,0.3639044761657715,0.3454281389713287,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7794493436813354,0.2263440638780594,1.0251110792160034,284.99810791015625,284.95001220703125,299.1307983398437,294.5485534667969,297.9229431152344,297.265869140625,284.9965209960937,1.0,0.5493496656417847,0.4714944660663605,0.4714944660663605,1.0,1.0,-3.0179860591888428,1.060410737991333,1.957575321197509,0.3810303807258606,0.9417386054992676,0.9417386054992676,0.0,115.27378845214844,115.0,59345.125,0.0,2157.845947265625,1.0,279.4425354003906,283.29229736328125,297.5177307128906,301.30859375,293.1499938964844,293.1499938964844,279.1499938964844,33597.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687868714332581,1.0,0.0,0.0,3.686004400253296,3.686028480529785,9.065776680472482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.240234375,0.0,1555.4432373046875,1895.4371337890625,0.0,3111.4306640625,0.9114777445793152,1.0,0.0,3.0,1.0,0.0
17837220,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5320526361465454,0.4315939545631408,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9848387241363524,0.4523386061191559,0.4925688803195953,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.950097918510437,0.4045408964157104,0.2835487127304077,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9132213592529296,0.3646179139614105,0.3462554812431335,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7808742523193359,0.226395770907402,1.0257809162139893,284.9051513671875,284.95001220703125,299.1464538574219,294.5664367675781,297.9310302734375,297.2715148925781,284.9071960449219,1.0,0.5494959950447083,0.4706599414348602,0.4706599414348602,1.0,1.0,-3.020371913909912,1.059576153755188,1.960795760154724,0.3796887099742889,0.8529053330421448,0.8529053330421448,0.0,114.84700775146484,133.0,59858.98828125,0.0,2159.85107421875,1.0,279.1575622558594,283.1841735839844,297.578857421875,301.4697265625,293.1499938964844,293.1499938964844,279.45001220703125,38994.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750900030136108,1.0,0.0,0.0,3.5515432357788086,3.55156683921814,8.41642247451091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.240234375,0.0,1448.1683349609375,1895.4371337890625,0.0,3170.55078125,0.8861620426177979,1.0,0.0,3.0,1.0,0.0
17837280,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5320526361465454,0.4315939545631408,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9848387241363524,0.4523386061191559,0.4925688803195953,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.950097918510437,0.4045408964157104,0.2835487127304077,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9132213592529296,0.3646179139614105,0.3462554812431335,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7808742523193359,0.226395770907402,1.0257809162139893,284.9051513671875,284.95001220703125,299.1464538574219,294.5664367675781,297.9310302734375,297.2715148925781,284.9071960449219,1.0,0.5494959950447083,0.4706599414348602,0.4706599414348602,1.0,1.0,-3.020371913909912,1.059576153755188,1.960795760154724,0.3796887099742889,0.8529053330421448,0.8529053330421448,0.0,114.84700775146484,133.0,59858.98828125,0.0,2159.85107421875,1.0,279.1575622558594,283.1841735839844,297.578857421875,301.4697265625,293.1499938964844,293.1499938964844,279.45001220703125,38994.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750900030136108,1.0,0.0,0.0,3.5515432357788086,3.55156683921814,8.41642247451091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.240234375,0.0,1448.1683349609375,1895.4371337890625,0.0,3170.55078125,0.8861620426177979,1.0,0.0,3.0,1.0,0.0
17837340,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5338240265846252,0.4457042217254638,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9773865342140198,0.4553273022174835,0.4957017004489898,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9395166635513306,0.4056300818920135,0.2842320799827575,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9037697911262512,0.3659998476505279,0.3475067913532257,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7729629874229431,0.2268840968608856,1.0280207395553589,285.0227966308594,284.95001220703125,299.1624755859375,294.583740234375,297.937744140625,297.2738342285156,285.0225524902344,1.0,0.5562788844108582,0.4698253870010376,0.4698253870010376,1.0,1.0,-3.0455925464630127,1.0678369998931885,1.977755546569824,0.381907045841217,0.9623342752456664,0.9623342752456664,0.0,119.49893951416016,151.0,59714.47265625,0.0,2228.71484375,1.0,279.4418334960937,283.3084716796875,297.5614013671875,301.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,32763.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866814911365509,1.0,0.0,0.0,3.691730499267578,3.6917545795440674,9.093965331885556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9169921875,0.0,1555.598388671875,1895.4371337890625,0.0,3092.931396484375,0.91250741481781,1.0,0.0,3.0,1.0,0.0
17837400,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5338240265846252,0.4457042217254638,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9773865342140198,0.4553273022174835,0.4957017004489898,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9395166635513306,0.4056300818920135,0.2842320799827575,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9037697911262512,0.3659998476505279,0.3475067913532257,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7729629874229431,0.2268840968608856,1.0280207395553589,285.0227966308594,284.95001220703125,299.1624755859375,294.583740234375,297.937744140625,297.2738342285156,285.0225524902344,1.0,0.5562788844108582,0.4698253870010376,0.4698253870010376,1.0,1.0,-3.0455925464630127,1.0678369998931885,1.977755546569824,0.381907045841217,0.9623342752456664,0.9623342752456664,0.0,119.49893951416016,151.0,59714.47265625,0.0,2228.71484375,1.0,279.4418334960937,283.3084716796875,297.5614013671875,301.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,32763.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866814911365509,1.0,0.0,0.0,3.691730499267578,3.6917545795440674,9.093965331885556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9169921875,0.0,1555.598388671875,1895.4371337890625,0.0,3092.931396484375,0.91250741481781,1.0,0.0,3.0,1.0,0.0
17837460,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5289270877838135,0.472932368516922,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.960479497909546,0.4575144946575165,0.4986588358879089,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9188669919967652,0.4058772623538971,0.2847996354103088,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8865773677825928,0.3667324483394623,0.3486812114715576,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7584177851676941,0.2269497960805893,1.0303401947021484,284.92529296875,284.95001220703125,299.17889404296875,294.6003723144531,297.9257202148437,297.2473449707031,284.9280090332031,1.0,0.5674028992652893,0.4685366153717041,0.4685366153717041,1.0,1.0,-3.0862457752227783,1.0811742544174194,2.0050716400146484,0.3860222101211548,0.8872491717338562,0.8872491717338562,0.0,128.54188537597656,169.0,61281.29296875,0.0,2350.10498046875,1.0,279.1571655273437,283.1845092773437,297.6307067871094,301.593505859375,293.1499938964844,293.1499938964844,279.45001220703125,37230.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766339421272278,1.0,0.0,0.0,3.634969711303711,3.6349937915802,8.816473382466938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4638671875,0.0,1525.6812744140625,1895.4371337890625,0.0,3185.027587890625,0.9032753705978394,1.0,0.0,3.0,1.0,0.0
17837520,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5289270877838135,0.472932368516922,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.960479497909546,0.4575144946575165,0.4986588358879089,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9188669919967652,0.4058772623538971,0.2847996354103088,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8865773677825928,0.3667324483394623,0.3486812114715576,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7584177851676941,0.2269497960805893,1.0303401947021484,284.92529296875,284.95001220703125,299.17889404296875,294.6003723144531,297.9257202148437,297.2473449707031,284.9280090332031,1.0,0.5674028992652893,0.4685366153717041,0.4685366153717041,1.0,1.0,-3.0862457752227783,1.0811742544174194,2.0050716400146484,0.3860222101211548,0.8872491717338562,0.8872491717338562,0.0,128.54188537597656,169.0,61281.29296875,0.0,2350.10498046875,1.0,279.1571655273437,283.1845092773437,297.6307067871094,301.593505859375,293.1499938964844,293.1499938964844,279.45001220703125,37230.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766339421272278,1.0,0.0,0.0,3.634969711303711,3.6349937915802,8.816473382466938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4638671875,0.0,1525.6812744140625,1895.4371337890625,0.0,3185.027587890625,0.9032753705978394,1.0,0.0,3.0,1.0,0.0
17837580,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9674778580665588,0.5234830379486084,0.4725573360919952,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9217772483825684,0.4602556526660919,0.5022294521331787,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.882849931716919,0.4067144691944122,0.2857617139816284,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.85402911901474,0.367870420217514,0.3503162562847137,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7319256663322449,0.2272029370069503,1.034444808959961,285.03424072265625,284.95001220703125,299.1958312988281,294.6162109375,297.9247131347656,297.23895263671875,285.03204345703125,1.0,0.5787816643714905,0.4672478437423706,0.4672478437423706,1.0,1.0,-3.094369411468506,1.0814040899276731,2.012965440750122,0.3860750794410705,1.0,1.0,0.0,146.3304443359375,187.0,61111.9921875,0.0,2461.65673828125,1.0,279.4423828125,283.3013000488281,297.61053466796875,301.50787353515625,293.1499938964844,293.1499938964844,279.1499938964844,32495.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720650672912598,1.0,0.0,0.0,3.7885396480560303,3.788564443588257,9.57716451921442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.9892578125,0.0,1665.6121826171875,1895.4371337890625,0.0,3142.181396484375,0.9338803887367249,1.0,0.0,3.0,1.0,0.0
17837640,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9674778580665588,0.5234830379486084,0.4725573360919952,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9217772483825684,0.4602556526660919,0.5022294521331787,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.882849931716919,0.4067144691944122,0.2857617139816284,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.85402911901474,0.367870420217514,0.3503162562847137,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7319256663322449,0.2272029370069503,1.034444808959961,285.03424072265625,284.95001220703125,299.1958312988281,294.6162109375,297.9247131347656,297.23895263671875,285.03204345703125,1.0,0.5787816643714905,0.4672478437423706,0.4672478437423706,1.0,1.0,-3.094369411468506,1.0814040899276731,2.012965440750122,0.3860750794410705,1.0,1.0,0.0,146.3304443359375,187.0,61111.9921875,0.0,2461.65673828125,1.0,279.4423828125,283.3013000488281,297.61053466796875,301.50787353515625,293.1499938964844,293.1499938964844,279.1499938964844,32495.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720650672912598,1.0,0.0,0.0,3.7885396480560303,3.788564443588257,9.57716451921442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.9892578125,0.0,1665.6121826171875,1895.4371337890625,0.0,3142.181396484375,0.9338803887367249,1.0,0.0,3.0,1.0,0.0
17837700,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9512220621109008,0.5218459367752075,0.4713016152381897,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9071248769760132,0.4612268209457397,0.503912091255188,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8697041273117065,0.4067270159721374,0.2861849665641784,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8421546220779419,0.3681215345859527,0.3510598242282867,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.721997857093811,0.2271114885807037,1.0361382961273191,284.8860778808594,284.95001220703125,299.2044677734375,294.6238098144531,297.9247436523437,297.2354736328125,284.8808898925781,1.0,0.5846760869026184,0.4666034579277038,0.4666034579277038,1.0,1.0,-3.101359844207764,1.0828332901000977,2.018526554107666,0.3847687542438507,0.9083513617515564,0.9083513617515564,0.0,154.57821655273438,187.0,62276.48046875,0.0,2515.91748046875,1.0,279.1943359375,283.13397216796875,297.6689758300781,301.7491760253906,293.1499938964844,293.1499938964844,279.1499938964844,35942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793666362762451,1.0,0.0,0.0,3.787708044052124,3.787733316421509,9.572960379955475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.7724609375,0.0,1691.3929443359375,1895.4371337890625,0.0,3210.644775390625,0.9342609643936156,1.0,0.0,3.0,1.0,0.0
17837760,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9332174062728882,0.5203395485877991,0.4701554775238037,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8929533362388611,0.4619600772857666,0.5051812529563904,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8561303019523621,0.4064851403236389,0.2863278090953827,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8299325108528137,0.368157148361206,0.3515097200870514,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7110469341278076,0.2268452793359756,1.0369162559509275,284.8940734863281,284.95001220703125,299.2132873535156,294.63116455078125,297.92352294921875,297.23046875,284.8962097167969,1.0,0.5902785062789917,0.4657986164093017,0.4657986164093017,1.0,1.0,-3.102959156036377,1.0816961526870728,2.0212631225585938,0.3832927644252777,0.8915740251541138,0.8915740251541138,0.0,163.8823699951172,205.0,62097.22265625,0.0,2568.23974609375,1.0,279.1566467285156,283.1464233398437,297.6622619628906,301.69708251953125,293.1499938964844,293.1499938964844,279.45001220703125,38068.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820398449897766,1.0,0.0,0.0,3.717700242996216,3.7177252769470215,9.222359267369028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1552734375,0.0,1625.5614013671875,1895.4371337890625,0.0,3235.6943359375,0.921893298625946,1.0,0.0,3.0,1.0,0.0
17837820,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9048677682876588,0.5196401476860046,0.4696288108825683,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8708059787750244,0.4644214808940887,0.5083370804786682,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8352140784263611,0.4070585668087005,0.2870316207408905,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8101925849914551,0.3690310716629028,0.3528095483779907,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6918431520462036,0.2268073856830597,1.0393656492233276,285.017333984375,284.95001220703125,299.2313232421875,294.6451416015625,297.92742919921875,297.2299499511719,285.015869140625,1.0,0.6015822291374207,0.4641889333724975,0.4641889333724975,1.0,1.0,-3.110969066619873,1.0812585353851318,2.0297107696533203,0.3809228837490082,1.0,1.0,0.0,181.7162475585937,208.0,61504.34765625,0.0,2678.410888671875,1.0,279.4437255859375,283.28094482421875,297.6283874511719,301.5545349121094,293.1499938964844,293.1499938964844,279.1499938964844,33193.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750420808792114,1.0,0.0,0.0,3.832842111587525,3.832867383956909,9.80246113613248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2255859375,0.0,1724.210693359375,1895.4371337890625,0.0,3170.1015625,0.9443327784538268,1.0,0.0,3.0,1.0,0.0
17837880,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9048677682876588,0.5196401476860046,0.4696288108825683,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8708059787750244,0.4644214808940887,0.5083370804786682,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8352140784263611,0.4070585668087005,0.2870316207408905,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8101925849914551,0.3690310716629028,0.3528095483779907,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6918431520462036,0.2268073856830597,1.0393656492233276,285.017333984375,284.95001220703125,299.2313232421875,294.6451416015625,297.92742919921875,297.2299499511719,285.015869140625,1.0,0.6015822291374207,0.4641889333724975,0.4641889333724975,1.0,1.0,-3.110969066619873,1.0812585353851318,2.0297107696533203,0.3809228837490082,1.0,1.0,0.0,181.7162475585937,208.0,61504.34765625,0.0,2678.410888671875,1.0,279.4437255859375,283.28094482421875,297.6283874511719,301.5545349121094,293.1499938964844,293.1499938964844,279.1499938964844,33193.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750420808792114,1.0,0.0,0.0,3.832842111587525,3.832867383956909,9.80246113613248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2255859375,0.0,1724.210693359375,1895.4371337890625,0.0,3170.1015625,0.9443327784538268,1.0,0.0,3.0,1.0,0.0
17837940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8898013234138489,0.5177721381187439,0.4687622785568237,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8587583899497986,0.466035783290863,0.5109094977378845,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8234120011329651,0.4067721664905548,0.2873749434947967,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7980429530143738,0.3692283034324646,0.3536747395992279,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6805726289749146,0.22635518014431,1.040225625038147,284.89019775390625,284.95001220703125,299.25,294.65802001953125,297.9269714355469,297.2227478027344,284.8921813964844,1.0,0.6084494590759277,0.4625792503356933,0.4625792503356933,1.0,1.0,-3.1151163578033447,1.079248309135437,2.0358681678771973,0.3781367838382721,0.8910446763038635,0.8910446763038635,0.0,193.55615234375,211.0,62312.1875,0.0,2749.520751953125,1.0,279.1569519042969,283.1374816894531,297.68023681640625,301.7298278808594,293.1499938964844,293.1499938964844,279.45001220703125,38567.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832905292510986,1.0,0.0,0.0,3.7391436100006095,3.739168882369995,9.329053227702387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.880859375,0.0,1654.307861328125,1895.4371337890625,0.0,3247.409912109375,0.927079737186432,1.0,0.0,3.0,1.0,0.0
17838000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8898013234138489,0.5177721381187439,0.4687622785568237,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8587583899497986,0.466035783290863,0.5109094977378845,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8234120011329651,0.4067721664905548,0.2873749434947967,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7980429530143738,0.3692283034324646,0.3536747395992279,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6805726289749146,0.22635518014431,1.040225625038147,284.89019775390625,284.95001220703125,299.25,294.65802001953125,297.9269714355469,297.2227478027344,284.8921813964844,1.0,0.6084494590759277,0.4625792503356933,0.4625792503356933,1.0,1.0,-3.1151163578033447,1.079248309135437,2.0358681678771973,0.3781367838382721,0.8910446763038635,0.8910446763038635,0.0,193.55615234375,211.0,62312.1875,0.0,2749.520751953125,1.0,279.1569519042969,283.1374816894531,297.68023681640625,301.7298278808594,293.1499938964844,293.1499938964844,279.45001220703125,38567.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832905292510986,1.0,0.0,0.0,3.7391436100006095,3.739168882369995,9.329053227702387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.880859375,0.0,1654.307861328125,1895.4371337890625,0.0,3247.409912109375,0.927079737186432,1.0,0.0,3.0,1.0,0.0
17838060,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8812747597694397,0.5174493789672852,0.4683311581611633,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8526220917701721,0.4685180783271789,0.513607382774353,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8167891502380371,0.4073935747146606,0.2878051102161407,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.791303813457489,0.3701193630695343,0.3545719087123871,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6741653084754944,0.2263466715812683,1.0407891273498535,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.9324035644531,297.2234191894531,285.014404296875,1.0,0.6131470799446106,0.4613938331604004,0.4613938331604004,1.0,1.0,-3.119683265686035,1.0783255100250244,2.0413577556610107,0.3761100172996521,1.0,1.0,0.0,201.0252380371093,214.0,61622.53125,0.0,2798.412353515625,1.0,279.4438171386719,283.27569580078125,297.64892578125,301.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,33434.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754163980484009,1.0,0.0,0.0,3.845422983169556,3.84544849395752,9.866918162515503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8544921875,0.0,1741.4266357421875,1895.4371337890625,0.0,3173.611572265625,0.947342336177826,1.0,0.0,3.0,1.0,0.0
17838120,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8812747597694397,0.5174493789672852,0.4683311581611633,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8526220917701721,0.4685180783271789,0.513607382774353,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8167891502380371,0.4073935747146606,0.2878051102161407,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.791303813457489,0.3701193630695343,0.3545719087123871,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6741653084754944,0.2263466715812683,1.0407891273498535,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.9324035644531,297.2234191894531,285.014404296875,1.0,0.6131470799446106,0.4613938331604004,0.4613938331604004,1.0,1.0,-3.119683265686035,1.0783255100250244,2.0413577556610107,0.3761100172996521,1.0,1.0,0.0,201.0252380371093,214.0,61622.53125,0.0,2798.412353515625,1.0,279.4438171386719,283.27569580078125,297.64892578125,301.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,33434.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754163980484009,1.0,0.0,0.0,3.845422983169556,3.84544849395752,9.866918162515503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8544921875,0.0,1741.4266357421875,1895.4371337890625,0.0,3173.611572265625,0.947342336177826,1.0,0.0,3.0,1.0,0.0
17838180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8745962977409363,0.5156955122947693,0.4673825800418854,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8482797145843506,0.4701687693595886,0.5159486532211304,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8116595149040222,0.4071705341339111,0.2880190312862396,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7863007187843323,0.370361328125,0.3552415668964386,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6693643927574158,0.225971832871437,1.040851593017578,284.8908386230469,284.95001220703125,299.2881164550781,294.6825561523437,297.9335021972656,297.2176208496094,284.892822265625,1.0,0.6166337728500366,0.460208386182785,0.460208386182785,1.0,1.0,-3.122137546539306,1.0765721797943115,2.045565366744995,0.3739716410636902,0.8915976285934448,0.8915976285934448,0.0,206.85226440429688,202.0,62395.26171875,0.0,2834.3984375,1.0,279.1568908691406,283.1347961425781,297.7019958496094,301.75689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38682.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831269145011902,1.0,0.0,0.0,3.7465298175811768,3.7465553283691406,9.36594631184562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6201171875,0.0,1663.836181640625,1895.4371337890625,0.0,3245.877197265625,0.928832709789276,1.0,0.0,3.0,1.0,0.0
17838240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8745962977409363,0.5156955122947693,0.4673825800418854,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8482797145843506,0.4701687693595886,0.5159486532211304,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8116595149040222,0.4071705341339111,0.2880190312862396,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7863007187843323,0.370361328125,0.3552415668964386,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6693643927574158,0.225971832871437,1.040851593017578,284.8908386230469,284.95001220703125,299.2881164550781,294.6825561523437,297.9335021972656,297.2176208496094,284.892822265625,1.0,0.6166337728500366,0.460208386182785,0.460208386182785,1.0,1.0,-3.122137546539306,1.0765721797943115,2.045565366744995,0.3739716410636902,0.8915976285934448,0.8915976285934448,0.0,206.85226440429688,202.0,62395.26171875,0.0,2834.3984375,1.0,279.1568908691406,283.1347961425781,297.7019958496094,301.75689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38682.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831269145011902,1.0,0.0,0.0,3.7465298175811768,3.7465553283691406,9.36594631184562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6201171875,0.0,1663.836181640625,1895.4371337890625,0.0,3245.877197265625,0.928832709789276,1.0,0.0,3.0,1.0,0.0
17838300,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8743869662284851,0.515411913394928,0.4667625427246094,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.848967432975769,0.4713322222232818,0.5169323086738586,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8118045926094055,0.4074015319347381,0.2879989445209503,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7865931987762451,0.3707409501075744,0.3554072380065918,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6693398952484131,0.2259363085031509,1.0400984287261963,285.0209350585937,284.95001220703125,299.29766845703125,294.6886291503906,297.9358825683594,297.2175598144531,285.02410888671875,1.0,0.6161894202232361,0.4596156477928161,0.4596156477928161,1.0,1.0,-3.1216869354248047,1.0750443935394287,2.046642541885376,0.372536689043045,0.980002760887146,0.980002760887146,0.0,206.6558837890625,202.0,61509.7578125,0.0,2832.451904296875,1.0,279.4043884277344,283.2805480957031,297.6560974121094,301.54571533203125,293.1499938964844,293.1499938964844,279.45001220703125,34451.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770367503166199,1.0,0.0,0.0,3.785390853881836,3.7854158878326416,9.561250635670149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.353515625,0.0,1677.0654296875,1895.4371337890625,0.0,3188.80419921875,0.9362555742263794,1.0,0.0,3.0,1.0,0.0
17838360,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.876666247844696,0.5153946280479431,0.4666202366352081,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8518555164337158,0.4726898372173309,0.5182450413703918,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8140905499458313,0.4078463315963745,0.2882038950920105,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7890483140945435,0.3712978065013885,0.3557963371276855,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6711872220039368,0.2260463386774063,1.0399528741836548,285.0155334472656,284.95001220703125,299.3072509765625,294.6947021484375,297.93963623046875,297.219482421875,285.0140686035156,1.0,0.615096926689148,0.4590420126914978,0.4590420126914978,1.0,1.0,-3.1234254837036133,1.0744057893753052,2.0490195751190186,0.371508926153183,1.0,1.0,0.0,204.45835876464844,190.0,61654.7578125,0.0,2824.2685546875,1.0,279.4437255859375,283.27301025390625,297.671875,301.6093139648437,293.1499938964844,293.1499938964844,279.1499938964844,33508.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749984502792358,1.0,0.0,0.0,3.850047111511232,3.8500726222991934,9.890661658573665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.0517578125,0.0,1747.660400390625,1895.4371337890625,0.0,3169.692138671875,0.9485036134719848,1.0,0.0,3.0,1.0,0.0
17838420,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8827506899833679,0.5136793255805969,0.4652443826198578,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8593482375144958,0.4743952751159668,0.5200896263122559,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8200360536575317,0.4077018499374389,0.2881137132644653,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7955716848373413,0.3716094493865967,0.3560463190078735,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6763259768486023,0.2257878929376602,1.0382236242294312,284.8892822265625,284.95001220703125,299.326416015625,294.706787109375,297.9414978027344,297.215087890625,284.8912353515625,1.0,0.6111292243003845,0.4578947126865387,0.4578947126865387,1.0,1.0,-3.1218228340148926,1.071136474609375,2.0506863594055176,0.3687727749347687,0.890055775642395,0.890055775642395,0.0,197.9983062744141,178.0,62355.8515625,0.0,2786.630859375,1.0,279.1568603515625,283.1321105957031,297.7247619628906,301.7787170410156,293.1499938964844,293.1499938964844,279.45001220703125,38817.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824253678321838,1.0,0.0,0.0,3.746605634689331,3.746631145477295,9.36632545744942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5439453125,0.0,1664.9617919921875,1895.4371337890625,0.0,3239.305908203125,0.928938090801239,1.0,0.0,3.0,1.0,0.0
17838480,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8827506899833679,0.5136793255805969,0.4652443826198578,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8593482375144958,0.4743952751159668,0.5200896263122559,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8200360536575317,0.4077018499374389,0.2881137132644653,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7955716848373413,0.3716094493865967,0.3560463190078735,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6763259768486023,0.2257878929376602,1.0382236242294312,284.8892822265625,284.95001220703125,299.326416015625,294.706787109375,297.9414978027344,297.215087890625,284.8912353515625,1.0,0.6111292243003845,0.4578947126865387,0.4578947126865387,1.0,1.0,-3.1218228340148926,1.071136474609375,2.0506863594055176,0.3687727749347687,0.890055775642395,0.890055775642395,0.0,197.9983062744141,178.0,62355.8515625,0.0,2786.630859375,1.0,279.1568603515625,283.1321105957031,297.7247619628906,301.7787170410156,293.1499938964844,293.1499938964844,279.45001220703125,38817.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824253678321838,1.0,0.0,0.0,3.746605634689331,3.746631145477295,9.36632545744942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5439453125,0.0,1664.9617919921875,1895.4371337890625,0.0,3239.305908203125,0.928938090801239,1.0,0.0,3.0,1.0,0.0
17838540,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8930185437202454,0.5134264230728149,0.4642779231071472,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8708130121231079,0.4769987463951111,0.5221652984619141,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8292915225028992,0.4084762930870056,0.2881702482700348,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.805695116519928,0.3726390898227691,0.3564198315143585,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6846309900283813,0.2260033190250396,1.0366734266281128,285.0137634277344,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.2182922363281,285.0126037597656,1.0,0.6057878732681274,0.456747442483902,0.456747442483902,1.0,1.0,-3.1214752197265625,1.0683666467666626,2.053108692169189,0.3659990429878235,0.9976297616958618,0.9976297616958618,0.0,188.68673706054688,166.0,61585.8828125,0.0,2736.365966796875,1.0,279.4432067871094,283.2710876464844,297.69512939453125,301.628662109375,293.1499938964844,293.1499938964844,279.1499938964844,33608.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740584254264832,1.0,0.0,0.0,3.846755981445313,3.846781492233277,9.87375983640959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7119140625,0.0,1744.4276123046875,1895.4371337890625,0.0,3160.876953125,0.947976529598236,1.0,0.0,3.0,1.0,0.0
17838600,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8930185437202454,0.5134264230728149,0.4642779231071472,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8708130121231079,0.4769987463951111,0.5221652984619141,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8292915225028992,0.4084762930870056,0.2881702482700348,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.805695116519928,0.3726390898227691,0.3564198315143585,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6846309900283813,0.2260033190250396,1.0366734266281128,285.0137634277344,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.2182922363281,285.0126037597656,1.0,0.6057878732681274,0.456747442483902,0.456747442483902,1.0,1.0,-3.1214752197265625,1.0683666467666626,2.053108692169189,0.3659990429878235,0.9976297616958618,0.9976297616958618,0.0,188.68673706054688,166.0,61585.8828125,0.0,2736.365966796875,1.0,279.4432067871094,283.2710876464844,297.69512939453125,301.628662109375,293.1499938964844,293.1499938964844,279.1499938964844,33608.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740584254264832,1.0,0.0,0.0,3.846755981445313,3.846781492233277,9.87375983640959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7119140625,0.0,1744.4276123046875,1895.4371337890625,0.0,3160.876953125,0.947976529598236,1.0,0.0,3.0,1.0,0.0
17838660,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9050277471542358,0.5117480158805847,0.462799608707428,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8842997550964355,0.4787654280662536,0.5239170789718628,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401095271110535,0.4084117412567138,0.2880328595638275,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8169627785682678,0.3730273246765136,0.3566025197505951,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6945054531097412,0.2258696407079696,1.0348416566848757,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9509582519531,297.2147827148437,284.890869140625,1.0,0.5996931195259094,0.4556895494461059,0.4556895494461059,1.0,1.0,-3.119390726089477,1.0651010274887085,2.0542898178100586,0.3632934987545013,0.8879541158676147,0.8879541158676147,0.0,178.54225158691406,154.0,62265.0859375,0.0,2678.234130859375,1.0,279.156005859375,283.13140869140625,297.7483825683594,301.797119140625,293.1499938964844,293.1499938964844,279.45001220703125,38966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813587427139282,1.0,0.0,0.0,3.7406954765319824,3.7407209873199454,9.336798711956362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.556640625,0.0,1659.182373046875,1895.4371337890625,0.0,3229.312744140625,0.9276921153068542,1.0,0.0,3.0,1.0,0.0
