time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9050277471542358,0.5117480158805847,0.462799608707428,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8842997550964355,0.4787654280662536,0.5239170789718628,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401095271110535,0.4084117412567138,0.2880328595638275,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8169627785682678,0.3730273246765136,0.3566025197505951,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6945054531097412,0.2258696407079696,1.0348416566848757,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9509582519531,297.2147827148437,284.890869140625,1.0,0.5996931195259094,0.4556895494461059,0.4556895494461059,1.0,1.0,-3.119390726089477,1.0651010274887085,2.0542898178100586,0.3632934987545013,0.8879541158676147,0.8879541158676147,0.0,178.54225158691406,154.0,62265.0859375,0.0,2678.234130859375,1.0,279.156005859375,283.13140869140625,297.7483825683594,301.797119140625,293.1499938964844,293.1499938964844,279.45001220703125,38966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813587427139282,1.0,0.0,0.0,3.7406954765319824,3.7407209873199454,9.336798711956362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.556640625,0.0,1659.182373046875,1895.4371337890625,0.0,3229.312744140625,0.9276921153068542,1.0,0.0,3.0,1.0,0.0
17838780,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9219444394111632,0.5115023851394653,0.4617610275745392,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9012978672981262,0.4814145565032959,0.5259459018707275,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8541370630264282,0.4092415273189544,0.2880677282810211,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8304853439331055,0.3741120994091034,0.3569477796554565,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7069556713104248,0.2261818796396255,1.0333658456802368,285.01397705078125,284.95001220703125,299.3842163085937,294.7420349121094,297.9585876464844,297.2188415527344,285.01251220703125,1.0,0.593157172203064,0.4546316564083099,0.4546316564083099,1.0,1.0,-3.11893630027771,1.0624887943267822,2.056447505950928,0.3605910539627075,0.9962437748908995,0.9962437748908995,0.0,167.23609924316406,142.0,61510.31640625,0.0,2617.196533203125,1.0,279.4438171386719,283.2705383300781,297.7176818847656,301.6468505859375,293.1499938964844,293.1499938964844,279.1499938964844,33569.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728470802307129,1.0,0.0,0.0,3.843586206436157,3.843611717224121,9.85749466053676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1689453125,0.0,1740.244384765625,1895.4371337890625,0.0,3149.516357421875,0.947010338306427,1.0,0.0,3.0,1.0,0.0
17838840,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9219444394111632,0.5115023851394653,0.4617610275745392,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9012978672981262,0.4814145565032959,0.5259459018707275,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8541370630264282,0.4092415273189544,0.2880677282810211,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8304853439331055,0.3741120994091034,0.3569477796554565,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7069556713104248,0.2261818796396255,1.0333658456802368,285.01397705078125,284.95001220703125,299.3842163085937,294.7420349121094,297.9585876464844,297.2188415527344,285.01251220703125,1.0,0.593157172203064,0.4546316564083099,0.4546316564083099,1.0,1.0,-3.11893630027771,1.0624887943267822,2.056447505950928,0.3605910539627075,0.9962437748908995,0.9962437748908995,0.0,167.23609924316406,142.0,61510.31640625,0.0,2617.196533203125,1.0,279.4438171386719,283.2705383300781,297.7176818847656,301.6468505859375,293.1499938964844,293.1499938964844,279.1499938964844,33569.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728470802307129,1.0,0.0,0.0,3.843586206436157,3.843611717224121,9.85749466053676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1689453125,0.0,1740.244384765625,1895.4371337890625,0.0,3149.516357421875,0.947010338306427,1.0,0.0,3.0,1.0,0.0
17838900,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.931972324848175,0.5107994079589844,0.4612833857536316,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.911293089389801,0.4824084937572479,0.5270275473594666,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8623246550559998,0.4093346297740936,0.2881392538547516,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8381653428077698,0.3744122684001922,0.35718634724617,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7138569355010986,0.2262176126241684,1.0329647064208984,284.8730163574219,284.95001220703125,299.3939208984375,294.74774169921875,297.9605407714844,297.2181396484375,284.8685607910156,1.0,0.5898600816726685,0.4541026949882507,0.4541026949882507,1.0,1.0,-3.119389295578003,1.0614339113235474,2.057955503463745,0.3594442903995514,0.9012472033500672,0.9012472033500672,0.0,161.44781494140625,142.0,62503.05859375,0.0,2587.277587890625,1.0,279.1933898925781,283.11041259765625,297.7769775390625,301.8777770996094,293.1499938964844,293.1499938964844,279.1499938964844,37084.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786956667900085,1.0,0.0,0.0,3.821877479553223,3.8219032287597656,9.746456726134056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.130859375,0.0,1741.42724609375,1895.4371337890625,0.0,3204.35546875,0.9426479339599608,1.0,0.0,3.0,1.0,0.0
17838960,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9412891864776612,0.5098294019699097,0.4602452218532562,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.921541154384613,0.4832015931606293,0.5276793837547302,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8702195882797241,0.4092139005661011,0.2879287898540497,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.845592200756073,0.3745359480381012,0.3571271598339081,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7200486660003662,0.22612364590168,1.0316956043243408,284.8893127441406,284.95001220703125,299.4035949707031,294.7533874511719,297.9610595703125,297.2152404785156,284.89166259765625,1.0,0.5863748788833618,0.4535974264144897,0.4535974264144897,1.0,1.0,-3.1169755458831787,1.059325933456421,2.057649612426758,0.3578398823738098,0.8871707916259766,0.8871707916259766,0.0,156.006591796875,130.0,62184.9375,0.0,2553.66064453125,1.0,279.15643310546875,283.1318054199219,297.7711486816406,301.8153076171875,293.1499938964844,293.1499938964844,279.45001220703125,38918.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801724314689636,1.0,0.0,0.0,3.7359459400177,3.735971450805664,9.313104669672612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3515625,0.0,1653.2554931640625,1895.4371337890625,0.0,3218.1962890625,0.9266961812973022,1.0,0.0,3.0,1.0,0.0
17839020,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9641717672348022,0.5095651149749756,0.4591808021068573,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9475921392440796,0.485860139131546,0.5296964645385742,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8908007740974426,0.4100638329982757,0.2879649698734283,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8649850487709045,0.3756412863731384,0.3574735522270202,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7352277040481567,0.2264914512634277,1.0303854942321775,285.0140380859375,284.95001220703125,299.4230651855469,294.7644958496094,297.9688720703125,297.21954345703125,285.0125427246094,1.0,0.579424262046814,0.4525869190692901,0.4525869190692901,1.0,1.0,-3.1166799068450928,1.0568795204162598,2.059800386428833,0.3551572859287262,0.9951372742652892,0.9951372742652892,0.0,144.1152801513672,118.0,61439.56640625,0.0,2489.879638671875,1.0,279.4437866210937,283.2700500488281,297.7403259277344,301.66534423828125,293.1499938964844,293.1499938964844,279.1499938964844,33550.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717188835144043,1.0,0.0,0.0,3.83964467048645,3.839669942855835,9.83728682513174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.162109375,0.0,1735.28759765625,1895.4371337890625,0.0,3138.934326171875,0.9461060762405396,1.0,0.0,3.0,1.0,0.0
17839080,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9641717672348022,0.5095651149749756,0.4591808021068573,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9475921392440796,0.485860139131546,0.5296964645385742,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8908007740974426,0.4100638329982757,0.2879649698734283,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8649850487709045,0.3756412863731384,0.3574735522270202,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7352277040481567,0.2264914512634277,1.0303854942321775,285.0140380859375,284.95001220703125,299.4230651855469,294.7644958496094,297.9688720703125,297.21954345703125,285.0125427246094,1.0,0.579424262046814,0.4525869190692901,0.4525869190692901,1.0,1.0,-3.1166799068450928,1.0568795204162598,2.059800386428833,0.3551572859287262,0.9951372742652892,0.9951372742652892,0.0,144.1152801513672,118.0,61439.56640625,0.0,2489.879638671875,1.0,279.4437866210937,283.2700500488281,297.7403259277344,301.66534423828125,293.1499938964844,293.1499938964844,279.1499938964844,33550.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717188835144043,1.0,0.0,0.0,3.83964467048645,3.839669942855835,9.83728682513174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.162109375,0.0,1735.28759765625,1895.4371337890625,0.0,3138.934326171875,0.9461060762405396,1.0,0.0,3.0,1.0,0.0
17839140,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.98628169298172,0.5078692436218262,0.4576335847377777,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9740830659866332,0.4876412451267242,0.531414806842804,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9151326417922974,0.4100485444068908,0.2878275513648987,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.887854814529419,0.3760757744312286,0.3576538264751434,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.752855658531189,0.2264774590730667,1.0288692712783811,284.88934326171875,284.95001220703125,299.44256591796875,294.7752990722656,297.97137451171875,297.2159423828125,284.8917236328125,1.0,0.5723736882209778,0.4515764117240906,0.4515764117240906,1.0,1.0,-3.114853620529175,1.0538212060928345,2.06103253364563,0.3524025678634643,0.8861566185951233,0.8861566185951233,0.0,132.57626342773438,121.0,62112.15234375,0.0,2425.078857421875,1.0,279.15606689453125,283.1312866210937,297.7934875488281,301.8334655761719,293.1499938964844,293.1499938964844,279.45001220703125,38968.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791243433952332,1.0,0.0,0.0,3.731704711914064,3.7317299842834473,9.291970854974352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.375,0.0,1648.69482421875,1895.4371337890625,0.0,3208.3740234375,0.9256954789161682,1.0,0.0,3.0,1.0,0.0
17839200,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.98628169298172,0.5078692436218262,0.4576335847377777,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9740830659866332,0.4876412451267242,0.531414806842804,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9151326417922974,0.4100485444068908,0.2878275513648987,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.887854814529419,0.3760757744312286,0.3576538264751434,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.752855658531189,0.2264774590730667,1.0288692712783811,284.88934326171875,284.95001220703125,299.44256591796875,294.7752990722656,297.97137451171875,297.2159423828125,284.8917236328125,1.0,0.5723736882209778,0.4515764117240906,0.4515764117240906,1.0,1.0,-3.114853620529175,1.0538212060928345,2.06103253364563,0.3524025678634643,0.8861566185951233,0.8861566185951233,0.0,132.57626342773438,121.0,62112.15234375,0.0,2425.078857421875,1.0,279.15606689453125,283.1312866210937,297.7934875488281,301.8334655761719,293.1499938964844,293.1499938964844,279.45001220703125,38968.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791243433952332,1.0,0.0,0.0,3.731704711914064,3.7317299842834473,9.291970854974352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.375,0.0,1648.69482421875,1895.4371337890625,0.0,3208.3740234375,0.9256954789161682,1.0,0.0,3.0,1.0,0.0
17839260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970709681510924,0.5075562596321106,0.4567611515522003,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.987905740737915,0.4902864694595337,0.5336955785751343,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9310108423233032,0.4108947813510895,0.2880420982837677,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.901772141456604,0.3771776258945465,0.3582412600517273,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.763685405254364,0.2268673628568649,1.028831124305725,285.01568603515625,284.95001220703125,299.4621276855469,294.7857971191406,297.9792785644531,297.2200927734375,285.0142822265625,1.0,0.5696855783462524,0.4506232142448425,0.4506232142448425,1.0,1.0,-3.117094278335572,1.052470326423645,2.0646238327026367,0.3501797914505005,0.9957288503646852,0.9957288503646852,0.0,126.86199951171876,124.0,61411.5078125,0.0,2398.945556640625,1.0,279.4437561035156,283.2704772949219,297.7620544433594,301.6846618652344,293.1499938964844,293.1499938964844,279.1499938964844,33496.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707191348075867,1.0,0.0,0.0,3.837367057800293,3.8373923301696777,9.825619144976372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.353515625,0.0,1732.0921630859375,1895.4371337890625,0.0,3129.556640625,0.9455636143684388,1.0,0.0,3.0,1.0,0.0
17839320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970709681510924,0.5075562596321106,0.4567611515522003,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.987905740737915,0.4902864694595337,0.5336955785751343,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9310108423233032,0.4108947813510895,0.2880420982837677,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.901772141456604,0.3771776258945465,0.3582412600517273,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.763685405254364,0.2268673628568649,1.028831124305725,285.01568603515625,284.95001220703125,299.4621276855469,294.7857971191406,297.9792785644531,297.2200927734375,285.0142822265625,1.0,0.5696855783462524,0.4506232142448425,0.4506232142448425,1.0,1.0,-3.117094278335572,1.052470326423645,2.0646238327026367,0.3501797914505005,0.9957288503646852,0.9957288503646852,0.0,126.86199951171876,124.0,61411.5078125,0.0,2398.945556640625,1.0,279.4437561035156,283.2704772949219,297.7620544433594,301.6846618652344,293.1499938964844,293.1499938964844,279.1499938964844,33496.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707191348075867,1.0,0.0,0.0,3.837367057800293,3.8373923301696777,9.825619144976372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.353515625,0.0,1732.0921630859375,1895.4371337890625,0.0,3129.556640625,0.9455636143684388,1.0,0.0,3.0,1.0,0.0
17839380,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990007877349854,0.5058197379112244,0.4552679657936096,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9920415282249452,0.4919958412647247,0.5358070731163025,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.935408890247345,0.4108188450336456,0.2881644070148468,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.905936062335968,0.3775544762611389,0.3587754666805267,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7667348384857178,0.2268158197402954,1.0290884971618652,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9815368652344,297.2159118652344,284.89373779296875,1.0,0.5691391229629517,0.4496700465679168,0.4496700465679168,1.0,1.0,-3.118617296218872,1.0508168935775757,2.067800283432007,0.3480952680110931,0.8883074522018433,0.8883074522018433,0.0,125.44982147216795,127.0,62152.94140625,0.0,2394.302001953125,1.0,279.15606689453125,283.130859375,297.8153076171875,301.85693359375,293.1499938964844,293.1499938964844,279.45001220703125,38833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783543109893799,1.0,0.0,0.0,3.734548807144165,3.73457407951355,9.306139645559596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.080078125,0.0,1650.97705078125,1895.4371337890625,0.0,3201.156005859375,0.926243007183075,1.0,0.0,3.0,1.0,0.0
17839440,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990007877349854,0.5058197379112244,0.4552679657936096,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9920415282249452,0.4919958412647247,0.5358070731163025,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.935408890247345,0.4108188450336456,0.2881644070148468,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.905936062335968,0.3775544762611389,0.3587754666805267,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7667348384857178,0.2268158197402954,1.0290884971618652,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9815368652344,297.2159118652344,284.89373779296875,1.0,0.5691391229629517,0.4496700465679168,0.4496700465679168,1.0,1.0,-3.118617296218872,1.0508168935775757,2.067800283432007,0.3480952680110931,0.8883074522018433,0.8883074522018433,0.0,125.44982147216795,127.0,62152.94140625,0.0,2394.302001953125,1.0,279.15606689453125,283.130859375,297.8153076171875,301.85693359375,293.1499938964844,293.1499938964844,279.45001220703125,38833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783543109893799,1.0,0.0,0.0,3.734548807144165,3.73457407951355,9.306139645559596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.080078125,0.0,1650.97705078125,1895.4371337890625,0.0,3201.156005859375,0.926243007183075,1.0,0.0,3.0,1.0,0.0
17839500,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9987642765045166,0.5054765939712524,0.4547974169254303,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9924378395080566,0.4931793212890625,0.5368158221244812,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.935314953327179,0.4110988676548004,0.2881876528263092,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9060249924659728,0.3779807388782501,0.3589963018894195,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7666268348693848,0.2269107848405838,1.0290045738220217,285.0225830078125,284.95001220703125,299.4916076660156,294.8009033203125,297.98455810546875,297.2165832519531,285.0258178710937,1.0,0.5693113207817078,0.4491934776306152,0.4491934776306152,1.0,1.0,-3.119288444519043,1.0499602556228638,2.0693283081054688,0.3469427227973938,0.9779695868492126,0.9779695868492126,0.0,125.5114974975586,127.0,61303.7890625,0.0,2395.90673828125,1.0,279.40399169921875,283.2769775390625,297.7680969238281,301.6454467773437,293.1499938964844,293.1499938964844,279.45001220703125,34409.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722174167633057,1.0,0.0,0.0,3.775733947753906,3.775758981704712,9.51253070979874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.845703125,0.0,1665.2928466796875,1895.4371337890625,0.0,3143.6103515625,0.9340856075286864,1.0,0.0,3.0,1.0,0.0
17839560,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9987779855728148,0.505348265171051,0.4546530842781067,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9932114481925964,0.4945380687713623,0.5382419228553772,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9358202815055848,0.4115671217441559,0.2884822785854339,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.906607985496521,0.3785620033740997,0.3595066368579864,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7669188380241394,0.227121889591217,1.029792070388794,285.0180358886719,284.95001220703125,299.50146484375,294.8057556152344,297.9888000488281,297.2191162109375,285.01666259765625,1.0,0.56983482837677,0.4486910700798034,0.4486910700798034,1.0,1.0,-3.122516870498657,1.0500197410583496,2.072497129440308,0.3461741507053375,0.9995291233062744,0.9995291233062744,0.0,125.59113311767578,130.0,61482.63671875,0.0,2402.41796875,1.0,279.4436340332031,283.26983642578125,297.7833557128906,301.7103881835937,293.1499938964844,293.1499938964844,279.1499938964844,33425.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702565431594849,1.0,0.0,0.0,3.842342853546143,3.8423683643341056,9.85111796580895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0546875,0.0,1737.59716796875,1895.4371337890625,0.0,3125.217041015625,0.946719229221344,1.0,0.0,3.0,1.0,0.0
17839620,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.994867205619812,0.5033897161483765,0.4535005688667297,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9907370209693908,0.4961391985416412,0.5403838753700256,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.931099534034729,0.411399781703949,0.2886334955692291,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.90279883146286,0.3788460195064544,0.3600794374942779,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7635806202888489,0.2269852757453918,1.0302646160125732,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.990478515625,297.214111328125,284.89312744140625,1.0,0.5712120532989502,0.4476862549781799,0.4476862549781799,1.0,1.0,-3.124812602996826,1.0485141277313232,2.076298475265503,0.3441387414932251,0.8910068869590759,0.8910068869590759,0.0,127.38671875,133.0,62256.828125,0.0,2416.332275390625,1.0,279.156005859375,283.126953125,297.8355712890625,301.8842468261719,293.1499938964844,293.1499938964844,279.45001220703125,38745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781020045280457,1.0,0.0,0.0,3.744509696960449,3.744534969329834,9.355848646919184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8427734375,0.0,1661.9539794921875,1895.4371337890625,0.0,3198.790771484375,0.9283700585365297,1.0,0.0,3.0,1.0,0.0
17839680,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.994867205619812,0.5033897161483765,0.4535005688667297,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9907370209693908,0.4961391985416412,0.5403838753700256,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.931099534034729,0.411399781703949,0.2886334955692291,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.90279883146286,0.3788460195064544,0.3600794374942779,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7635806202888489,0.2269852757453918,1.0302646160125732,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.990478515625,297.214111328125,284.89312744140625,1.0,0.5712120532989502,0.4476862549781799,0.4476862549781799,1.0,1.0,-3.124812602996826,1.0485141277313232,2.076298475265503,0.3441387414932251,0.8910068869590759,0.8910068869590759,0.0,127.38671875,133.0,62256.828125,0.0,2416.332275390625,1.0,279.156005859375,283.126953125,297.8355712890625,301.8842468261719,293.1499938964844,293.1499938964844,279.45001220703125,38745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781020045280457,1.0,0.0,0.0,3.744509696960449,3.744534969329834,9.355848646919184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8427734375,0.0,1661.9539794921875,1895.4371337890625,0.0,3198.790771484375,0.9283700585365297,1.0,0.0,3.0,1.0,0.0
17839740,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.990706503391266,0.5027981400489807,0.4526658058166504,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9880856275558472,0.4985896348953247,0.542799711227417,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9262709021568298,0.4120706021785736,0.2889499068260193,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8989517688751221,0.37977334856987,0.3608055710792541,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7601162791252136,0.2272162288427353,1.0309643745422363,285.0177917480469,284.95001220703125,299.5411071777344,294.8240966796875,297.9972229003906,297.2167053222656,285.0167236328125,1.0,0.5729269981384277,0.4466814398765564,0.4466814398765564,1.0,1.0,-3.128426313400269,1.0475027561187744,2.080923795700073,0.3422746956348419,1.0,1.0,0.0,129.3969268798828,136.0,61565.48046875,0.0,2433.915771484375,1.0,279.4432067871094,283.2668762207031,297.8027038574219,301.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,33494.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701400756835938,1.0,0.0,0.0,3.849583387374878,3.849608898162842,9.888279919323395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4677734375,0.0,1746.9857177734375,1895.4371337890625,0.0,3124.124267578125,0.94853675365448,1.0,0.0,3.0,1.0,0.0
17839800,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.990706503391266,0.5027981400489807,0.4526658058166504,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9880856275558472,0.4985896348953247,0.542799711227417,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9262709021568298,0.4120706021785736,0.2889499068260193,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8989517688751221,0.37977334856987,0.3608055710792541,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7601162791252136,0.2272162288427353,1.0309643745422363,285.0177917480469,284.95001220703125,299.5411071777344,294.8240966796875,297.9972229003906,297.2167053222656,285.0167236328125,1.0,0.5729269981384277,0.4466814398765564,0.4466814398765564,1.0,1.0,-3.128426313400269,1.0475027561187744,2.080923795700073,0.3422746956348419,1.0,1.0,0.0,129.3969268798828,136.0,61565.48046875,0.0,2433.915771484375,1.0,279.4432067871094,283.2668762207031,297.8027038574219,301.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,33494.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701400756835938,1.0,0.0,0.0,3.849583387374878,3.849608898162842,9.888279919323395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4677734375,0.0,1746.9857177734375,1895.4371337890625,0.0,3124.124267578125,0.94853675365448,1.0,0.0,3.0,1.0,0.0
17839860,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9843521118164062,0.5007804036140442,0.4513532221317291,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.983475148677826,0.5001092553138733,0.5448893308639526,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9190729856491088,0.4118437469005584,0.2890814840793609,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8930895328521729,0.3799923360347748,0.3613491356372833,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7551174163818359,0.2270232290029525,1.031343936920166,284.8910827636719,284.95001220703125,299.5610656738281,294.83258056640625,297.99859619140625,297.2113952636719,284.8930358886719,1.0,0.5748366117477417,0.4456601738929748,0.4456601738929748,1.0,1.0,-3.130310773849488,1.0457515716552734,2.084559202194214,0.3404621183872223,0.893159031867981,0.893159031867981,0.0,132.24098205566406,139.0,62339.48828125,0.0,2452.6904296875,1.0,279.1568298339844,283.1238098144531,297.8523864746094,301.9067687988281,293.1499938964844,293.1499938964844,279.45001220703125,38663.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779047727584839,1.0,0.0,0.0,3.753513813018799,3.753539323806762,9.400897624800564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.568359375,0.0,1671.9046630859375,1895.4371337890625,0.0,3196.94189453125,0.930364429950714,1.0,0.0,3.0,1.0,0.0
17839920,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9843521118164062,0.5007804036140442,0.4513532221317291,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.983475148677826,0.5001092553138733,0.5448893308639526,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9190729856491088,0.4118437469005584,0.2890814840793609,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8930895328521729,0.3799923360347748,0.3613491356372833,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7551174163818359,0.2270232290029525,1.031343936920166,284.8910827636719,284.95001220703125,299.5610656738281,294.83258056640625,297.99859619140625,297.2113952636719,284.8930358886719,1.0,0.5748366117477417,0.4456601738929748,0.4456601738929748,1.0,1.0,-3.130310773849488,1.0457515716552734,2.084559202194214,0.3404621183872223,0.893159031867981,0.893159031867981,0.0,132.24098205566406,139.0,62339.48828125,0.0,2452.6904296875,1.0,279.1568298339844,283.1238098144531,297.8523864746094,301.9067687988281,293.1499938964844,293.1499938964844,279.45001220703125,38663.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779047727584839,1.0,0.0,0.0,3.753513813018799,3.753539323806762,9.400897624800564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.568359375,0.0,1671.9046630859375,1895.4371337890625,0.0,3196.94189453125,0.930364429950714,1.0,0.0,3.0,1.0,0.0
17839980,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9787899255752563,0.500131368637085,0.4504899978637695,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9797125458717346,0.5025042295455933,0.5472633242607117,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9133344292640686,0.4124734997749328,0.2893828153610229,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8883523941040039,0.3808729350566864,0.362049251794815,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7510191798210144,0.2272150367498397,1.0319551229476929,285.018310546875,284.95001220703125,299.5810852050781,294.840576171875,298.0052185058594,297.2138366699219,285.0169982910156,1.0,0.5768260955810547,0.4446389377117157,0.4446389377117157,1.0,1.0,-3.133684635162353,1.044572830200195,2.089111804962158,0.3386626541614532,1.0,1.0,0.0,134.80882263183594,142.0,61623.5390625,0.0,2472.872802734375,1.0,279.4439392089844,283.2643127441406,297.81866455078125,301.75640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33526.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699361681938171,1.0,0.0,0.0,3.856826305389404,3.856851816177368,9.925523727360996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.7109375,0.0,1756.1171875,1895.4371337890625,0.0,3122.211669921875,0.9499660730361938,1.0,0.0,3.0,1.0,0.0
17840040,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9787899255752563,0.500131368637085,0.4504899978637695,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9797125458717346,0.5025042295455933,0.5472633242607117,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9133344292640686,0.4124734997749328,0.2893828153610229,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8883523941040039,0.3808729350566864,0.362049251794815,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7510191798210144,0.2272150367498397,1.0319551229476929,285.018310546875,284.95001220703125,299.5810852050781,294.840576171875,298.0052185058594,297.2138366699219,285.0169982910156,1.0,0.5768260955810547,0.4446389377117157,0.4446389377117157,1.0,1.0,-3.133684635162353,1.044572830200195,2.089111804962158,0.3386626541614532,1.0,1.0,0.0,134.80882263183594,142.0,61623.5390625,0.0,2472.872802734375,1.0,279.4439392089844,283.2643127441406,297.81866455078125,301.75640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33526.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699361681938171,1.0,0.0,0.0,3.856826305389404,3.856851816177368,9.925523727360996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.7109375,0.0,1756.1171875,1895.4371337890625,0.0,3122.211669921875,0.9499660730361938,1.0,0.0,3.0,1.0,0.0
17840100,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9759434461593628,0.4992362856864929,0.4500995278358459,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9778313636779784,0.5033506751060486,0.548520565032959,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.910614252090454,0.4124585092067718,0.2895885407924652,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8860659003257751,0.3810595870018005,0.3624659180641174,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7490769028663635,0.2271769791841507,1.032567858695984,284.8773193359375,284.95001220703125,299.59112548828125,294.8443603515625,298.00665283203125,297.2122802734375,284.8729553222656,1.0,0.57791668176651,0.4441283047199249,0.4441283047199249,1.0,1.0,-3.136021137237549,1.0442148447036743,2.091806411743164,0.3379882574081421,0.9099072813987732,0.9099072813987732,0.0,136.15284729003906,142.0,62661.46875,0.0,2484.5380859375,1.0,279.1937255859375,283.1034545898437,297.87579345703125,301.98687744140625,293.1499938964844,293.1499938964844,279.1499938964844,36885.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760120868682861,1.0,0.0,0.0,3.839167594909668,3.839193820953369,9.834843694989104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.267578125,0.0,1760.955322265625,1895.4371337890625,0.0,3179.197021484375,0.9464707970619202,1.0,0.0,3.0,1.0,0.0
17840160,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9714855551719666,0.4980669915676117,0.4491583704948425,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9745296835899352,0.5039759278297424,0.5493242144584656,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063966274261476,0.4122141301631927,0.2895062863826751,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8824018239974976,0.3810530602931976,0.3625740110874176,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7460536956787109,0.2269940823316574,1.032274603843689,284.88970947265625,284.95001220703125,299.6011657714844,294.8480224609375,298.006591796875,297.20855712890625,284.8919677734375,1.0,0.5788702964782715,0.4436358213424682,0.4436358213424682,1.0,1.0,-3.135411739349365,1.0427790880203247,2.092632532119751,0.3368690311908722,0.8940933346748352,0.8940933346748352,0.0,137.94712829589844,145.0,62398.21484375,0.0,2492.9736328125,1.0,279.1563720703125,283.1199951171875,297.8683776855469,301.92730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777479529380798,1.0,0.0,0.0,3.759941577911377,3.75996732711792,9.433122727386944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3046875,0.0,1679.749267578125,1895.4371337890625,0.0,3195.471435546875,0.9318114519119264,1.0,0.0,3.0,1.0,0.0
17840220,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.965296506881714,0.497363269329071,0.4482468962669372,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.970458447933197,0.5063369870185852,0.5516592264175415,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.901219606399536,0.4128110110759735,0.2897863090038299,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8777480125427246,0.3818973898887634,0.3632424473762512,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7420958876609802,0.2271607518196106,1.0327942371368408,285.0185852050781,284.95001220703125,299.6213684082031,294.8549194335937,298.0132751464844,297.2110290527344,285.017333984375,1.0,0.5809122920036316,0.4426508545875549,0.4426508545875549,1.0,1.0,-3.138513326644897,1.0415602922439575,2.096953153610229,0.335121214389801,1.0,1.0,0.0,140.69105529785156,148.0,61667.0625,0.0,2513.64794921875,1.0,279.4439392089844,283.261962890625,297.8331298828125,301.7743835449219,293.1499938964844,293.1499938964844,279.1499938964844,33590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697795867919922,1.0,0.0,0.0,3.8618106842041016,3.861836433410645,9.951195352186917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.2490234375,0.0,1762.7626953125,1895.4371337890625,0.0,3120.742919921875,0.9511042833328248,1.0,0.0,3.0,1.0,0.0
17840280,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.965296506881714,0.497363269329071,0.4482468962669372,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.970458447933197,0.5063369870185852,0.5516592264175415,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.901219606399536,0.4128110110759735,0.2897863090038299,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8777480125427246,0.3818973898887634,0.3632424473762512,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7420958876609802,0.2271607518196106,1.0327942371368408,285.0185852050781,284.95001220703125,299.6213684082031,294.8549194335937,298.0132751464844,297.2110290527344,285.017333984375,1.0,0.5809122920036316,0.4426508545875549,0.4426508545875549,1.0,1.0,-3.138513326644897,1.0415602922439575,2.096953153610229,0.335121214389801,1.0,1.0,0.0,140.69105529785156,148.0,61667.0625,0.0,2513.64794921875,1.0,279.4439392089844,283.261962890625,297.8331298828125,301.7743835449219,293.1499938964844,293.1499938964844,279.1499938964844,33590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697795867919922,1.0,0.0,0.0,3.8618106842041016,3.861836433410645,9.951195352186917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.2490234375,0.0,1762.7626953125,1895.4371337890625,0.0,3120.742919921875,0.9511042833328248,1.0,0.0,3.0,1.0,0.0
17840340,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9575571417808532,0.4952612519264221,0.4468779563903808,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9651632905006408,0.5077813267707825,0.5536909699440002,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8950897455215454,0.412522405385971,0.289890706539154,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8721685409545898,0.3820439279079437,0.3637381792068481,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7374842166900635,0.2269196063280105,1.0330345630645752,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.01470947265625,297.2058410644531,284.8923034667969,1.0,0.5829681754112244,0.4416658878326416,0.4416658878326416,1.0,1.0,-3.14001202583313,1.0397086143493652,2.1003034114837646,0.3333123624324798,0.8956326246261597,0.8956326246261597,0.0,143.92274475097656,151.0,62445.44921875,0.0,2533.859130859375,1.0,279.1567687988281,283.1175842285156,297.8811340332031,301.9433288574219,293.1499938964844,293.1499938964844,279.45001220703125,38662.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775727152824402,1.0,0.0,0.0,3.7657582759857178,3.7657837867736816,9.462331718168572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8125,0.0,1686.3643798828125,1895.4371337890625,0.0,3193.828857421875,0.9330766797065736,1.0,0.0,3.0,1.0,0.0
17840400,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9575571417808532,0.4952612519264221,0.4468779563903808,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9651632905006408,0.5077813267707825,0.5536909699440002,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8950897455215454,0.412522405385971,0.289890706539154,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8721685409545898,0.3820439279079437,0.3637381792068481,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7374842166900635,0.2269196063280105,1.0330345630645752,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.01470947265625,297.2058410644531,284.8923034667969,1.0,0.5829681754112244,0.4416658878326416,0.4416658878326416,1.0,1.0,-3.14001202583313,1.0397086143493652,2.1003034114837646,0.3333123624324798,0.8956326246261597,0.8956326246261597,0.0,143.92274475097656,151.0,62445.44921875,0.0,2533.859130859375,1.0,279.1567687988281,283.1175842285156,297.8811340332031,301.9433288574219,293.1499938964844,293.1499938964844,279.45001220703125,38662.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775727152824402,1.0,0.0,0.0,3.7657582759857178,3.7657837867736816,9.462331718168572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8125,0.0,1686.3643798828125,1895.4371337890625,0.0,3193.828857421875,0.9330766797065736,1.0,0.0,3.0,1.0,0.0
17840460,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9511556029319764,0.4945042431354522,0.4459311366081238,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9611219763755798,0.5101484656333923,0.556027889251709,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8903073072433472,0.4130681753158569,0.2901445031166076,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8678606152534485,0.3828360438346863,0.3643681704998016,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7338342070579529,0.2270713597536087,1.033496618270874,285.0191345214844,284.95001220703125,299.6620178222656,294.866943359375,298.0216064453125,297.2085266113281,285.0179443359375,1.0,0.5849997401237488,0.4407296478748321,0.4407296478748321,1.0,1.0,-3.142925977706909,1.0385175943374634,2.104408264160156,0.3315798640251159,1.0,1.0,0.0,146.7117919921875,154.0,61697.95703125,0.0,2554.479736328125,1.0,279.4439697265625,283.260009765625,297.8451538085937,301.7890625,293.1499938964844,293.1499938964844,279.1499938964844,33645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869633674621582,1.0,0.0,0.0,3.8656630516052246,3.865688800811768,9.971058716473635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.5341796875,0.0,1767.9443359375,1895.4371337890625,0.0,3119.374267578125,0.9519824385643004,1.0,0.0,3.0,1.0,0.0
17840520,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9511556029319764,0.4945042431354522,0.4459311366081238,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9611219763755798,0.5101484656333923,0.556027889251709,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8903073072433472,0.4130681753158569,0.2901445031166076,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8678606152534485,0.3828360438346863,0.3643681704998016,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7338342070579529,0.2270713597536087,1.033496618270874,285.0191345214844,284.95001220703125,299.6620178222656,294.866943359375,298.0216064453125,297.2085266113281,285.0179443359375,1.0,0.5849997401237488,0.4407296478748321,0.4407296478748321,1.0,1.0,-3.142925977706909,1.0385175943374634,2.104408264160156,0.3315798640251159,1.0,1.0,0.0,146.7117919921875,154.0,61697.95703125,0.0,2554.479736328125,1.0,279.4439697265625,283.260009765625,297.8451538085937,301.7890625,293.1499938964844,293.1499938964844,279.1499938964844,33645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869633674621582,1.0,0.0,0.0,3.8656630516052246,3.865688800811768,9.971058716473635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.5341796875,0.0,1767.9443359375,1895.4371337890625,0.0,3119.374267578125,0.9519824385643004,1.0,0.0,3.0,1.0,0.0
