time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9452113509178162,0.4927798509597778,0.4449217319488525,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.95726478099823,0.5113326907157898,0.5577810406684875,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8859859108924866,0.4127982556819916,0.2902625203132629,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8639801740646362,0.3829144537448883,0.3647932708263397,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.730621337890625,0.2268872410058975,1.0338878631591797,284.8781433105469,284.95001220703125,299.6784362792969,294.8710327148437,298.0230712890625,297.2047424316406,284.8805236816406,1.0,0.5866695642471313,0.4399789869785309,0.4399789869785309,1.0,1.0,-3.1446785926818848,1.037326097488403,2.107352495193481,0.3302536010742187,0.8974357843399048,0.8974357843399048,0.0,149.23326110839844,154.0,62558.04296875,0.0,2571.4189453125,1.0,279.1639099121094,283.10406494140625,297.8993530273437,301.982177734375,293.1499938964844,293.1499938964844,279.1499938964844,38693.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773048520088196,1.0,0.0,0.0,3.7921979427337646,3.792223930358887,9.595670462658743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.984375,0.0,1718.1357421875,1895.4371337890625,0.0,3191.318115234375,0.9384925365447998,1.0,0.0,3.0,1.0,0.0
17840640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9433067440986632,0.4923498034477234,0.4445180296897888,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9559352993965148,0.5116095542907715,0.5580804347991943,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8845815658569336,0.4127081036567688,0.2902038991451263,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8627162575721741,0.3829101920127868,0.3648020625114441,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7295799851417542,0.2268175482749939,1.0336896181106567,284.8896179199219,284.95001220703125,299.6824951171875,294.8719787597656,298.0232849121094,297.2035827636719,284.89166259765625,1.0,0.587030827999115,0.4397933781147003,0.4397933781147003,1.0,1.0,-3.144207715988159,1.03669273853302,2.1075150966644287,0.3297523558139801,0.8964346051216125,0.8964346051216125,0.0,149.96922302246094,157.0,62482.984375,0.0,2574.452880859375,1.0,279.1567077636719,283.1143493652344,297.8921813964844,301.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,38635.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774381279945374,1.0,0.0,0.0,3.770960807800293,3.770986318588257,9.488494470133446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.412109375,0.0,1692.324462890625,1895.4371337890625,0.0,3192.56689453125,0.9342186450958252,1.0,0.0,3.0,1.0,0.0
17840700,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9393540620803832,0.4918243885040283,0.4437679350376129,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9533168077468872,0.5126955509185791,0.5590389966964722,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8817384839057922,0.4128492474555969,0.2901748418807983,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8601704835891724,0.3831906914710998,0.3649436831474304,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7274353504180908,0.2268191128969192,1.0334656238555908,285.0218811035156,284.95001220703125,299.6927490234375,294.8742370605469,298.02606201171875,297.2039489746094,285.0252685546875,1.0,0.5879649519920349,0.4393252730369568,0.4393252730369568,1.0,1.0,-3.1441681385040283,1.0355327129364014,2.108635425567627,0.3285900950431824,0.9862293601036072,0.9862293601036072,0.0,151.574462890625,157.0,61578.28515625,0.0,2582.999267578125,1.0,279.4049072265625,283.2625732421875,297.8426513671875,301.7407531738281,293.1499938964844,293.1499938964844,279.45001220703125,34517.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714513778686523,1.0,0.0,0.0,3.807443618774414,3.807468891143799,9.67297864917782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8193359375,0.0,1703.9197998046875,1895.4371337890625,0.0,3136.425048828125,0.9412445425987244,1.0,0.0,3.0,1.0,0.0
17840760,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9369076490402222,0.4915454387664795,0.443523108959198,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9520192742347716,0.5139908194541931,0.5604321360588074,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.88011634349823,0.4132006764411926,0.290414422750473,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8587403297424316,0.383647471666336,0.365372747182846,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7261715531349182,0.2269539982080459,1.0340877771377563,285.0196533203125,284.95001220703125,299.7030639648437,294.8763122558594,298.0303039550781,297.2064208984375,285.01861572265625,1.0,0.5890304446220398,0.4388672709465027,0.4388672709465027,1.0,1.0,-3.146878957748413,1.035427808761597,2.1114511489868164,0.3278840780258178,1.0,1.0,0.0,152.7768096923828,160.0,61718.35546875,0.0,2594.761474609375,1.0,279.4438781738281,283.2581787109375,297.85467529296875,301.8003845214844,293.1499938964844,293.1499938964844,279.1499938964844,33697.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869545578956604,1.0,0.0,0.0,3.868406295776367,3.86843204498291,9.98521500150673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0869140625,0.0,1771.7437744140625,1895.4371337890625,0.0,3118.5478515625,0.9527125954627992,1.0,0.0,3.0,1.0,0.0
17840820,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9292802810668944,0.4893778264522552,0.4420928359031677,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9470545649528505,0.515463650226593,0.5624988675117493,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748461604118347,0.412816435098648,0.2904540300369262,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8540546894073486,0.3836915791034698,0.3657751381397247,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7221895456314087,0.2266891598701477,1.034230351448059,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0322265625,297.2017822265625,284.8921203613281,1.0,0.5910326838493347,0.4379512369632721,0.4379512369632721,1.0,1.0,-3.148032665252685,1.033597111701965,2.1144354343414307,0.3259646296501159,0.8974691033363342,0.8974691033363342,0.0,156.03079223632812,163.0,62502.140625,0.0,2614.505126953125,1.0,279.1567077636719,283.1122436523437,297.90008544921875,301.9668273925781,293.1499938964844,293.1499938964844,279.45001220703125,38651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773601651191711,1.0,0.0,0.0,3.7742185592651367,3.77424430847168,9.504896070211544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9736328125,0.0,1696.320556640625,1895.4371337890625,0.0,3191.836669921875,0.9349440336227416,1.0,0.0,3.0,1.0,0.0
17840880,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9292802810668944,0.4893778264522552,0.4420928359031677,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9470545649528505,0.515463650226593,0.5624988675117493,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748461604118347,0.412816435098648,0.2904540300369262,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8540546894073486,0.3836915791034698,0.3657751381397247,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7221895456314087,0.2266891598701477,1.034230351448059,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0322265625,297.2017822265625,284.8921203613281,1.0,0.5910326838493347,0.4379512369632721,0.4379512369632721,1.0,1.0,-3.148032665252685,1.033597111701965,2.1144354343414307,0.3259646296501159,0.8974691033363342,0.8974691033363342,0.0,156.03079223632812,163.0,62502.140625,0.0,2614.505126953125,1.0,279.1567077636719,283.1122436523437,297.90008544921875,301.9668273925781,293.1499938964844,293.1499938964844,279.45001220703125,38651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773601651191711,1.0,0.0,0.0,3.7742185592651367,3.77424430847168,9.504896070211544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9736328125,0.0,1696.320556640625,1895.4371337890625,0.0,3191.836669921875,0.9349440336227416,1.0,0.0,3.0,1.0,0.0
17840940,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9232140183448792,0.4885671138763428,0.4410920143127441,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.943382978439331,0.5178725719451904,0.5648754835128784,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8707694411277771,0.4132991135120392,0.2906555235385895,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.850456714630127,0.3844130933284759,0.3663276135921478,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7189682722091675,0.2268183082342147,1.034589171409607,285.0200500488281,284.95001220703125,299.7445068359375,294.8828430175781,298.0394592285156,297.2049255371094,285.0189514160156,1.0,0.5930075645446777,0.4370352029800415,0.4370352029800415,1.0,1.0,-3.1506423950195312,1.0323253870010376,2.118317127227783,0.3240062296390533,1.0,1.0,0.0,158.82608032226562,166.0,61727.625,0.0,2634.68408203125,1.0,279.44403076171875,283.25604248046875,297.8612976074219,301.8084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694762587547302,1.0,0.0,0.0,3.8714118003845215,3.871437788009644,1.000073780232924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.8046875,0.0,1775.77880859375,1895.4371337890625,0.0,3117.8974609375,0.9533042907714844,1.0,0.0,3.0,1.0,0.0
17841000,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9232140183448792,0.4885671138763428,0.4410920143127441,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.943382978439331,0.5178725719451904,0.5648754835128784,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8707694411277771,0.4132991135120392,0.2906555235385895,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.850456714630127,0.3844130933284759,0.3663276135921478,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7189682722091675,0.2268183082342147,1.034589171409607,285.0200500488281,284.95001220703125,299.7445068359375,294.8828430175781,298.0394592285156,297.2049255371094,285.0189514160156,1.0,0.5930075645446777,0.4370352029800415,0.4370352029800415,1.0,1.0,-3.1506423950195312,1.0323253870010376,2.118317127227783,0.3240062296390533,1.0,1.0,0.0,158.82608032226562,166.0,61727.625,0.0,2634.68408203125,1.0,279.44403076171875,283.25604248046875,297.8612976074219,301.8084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694762587547302,1.0,0.0,0.0,3.8714118003845215,3.871437788009644,1.000073780232924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.8046875,0.0,1775.77880859375,1895.4371337890625,0.0,3117.8974609375,0.9533042907714844,1.0,0.0,3.0,1.0,0.0
17841060,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9161230325698853,0.4863984882831573,0.4396595954895019,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9387089014053344,0.5193660855293274,0.5669670701026917,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.86594158411026,0.4129043221473694,0.2906883656978607,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8461936116218567,0.3844411373138428,0.3667157590389251,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7151389122009277,0.2265462130308151,1.034701228141785,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04156494140625,297.2005310058594,284.8920593261719,1.0,0.5949899554252625,0.4361173808574676,0.4361173808574676,1.0,1.0,-3.1517574787139893,1.0304654836654663,2.1212918758392334,0.3220010697841644,0.8981726765632629,0.8981726765632629,0.0,162.07164001464844,169.0,62513.33203125,0.0,2654.34375,1.0,279.1566772460937,283.109619140625,297.9052734375,301.9732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38645.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773322105407715,1.0,0.0,0.0,3.777406692504883,3.777432441711426,9.520960588815796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8701171875,0.0,1700.07470703125,1895.4371337890625,0.0,3191.57421875,0.9356473684310912,1.0,0.0,3.0,1.0,0.0
17841120,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9161230325698853,0.4863984882831573,0.4396595954895019,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9387089014053344,0.5193660855293274,0.5669670701026917,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.86594158411026,0.4129043221473694,0.2906883656978607,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8461936116218567,0.3844411373138428,0.3667157590389251,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7151389122009277,0.2265462130308151,1.034701228141785,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04156494140625,297.2005310058594,284.8920593261719,1.0,0.5949899554252625,0.4361173808574676,0.4361173808574676,1.0,1.0,-3.1517574787139893,1.0304654836654663,2.1212918758392334,0.3220010697841644,0.8981726765632629,0.8981726765632629,0.0,162.07164001464844,169.0,62513.33203125,0.0,2654.34375,1.0,279.1566772460937,283.109619140625,297.9052734375,301.9732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38645.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773322105407715,1.0,0.0,0.0,3.777406692504883,3.777432441711426,9.520960588815796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8701171875,0.0,1700.07470703125,1895.4371337890625,0.0,3191.57421875,0.9356473684310912,1.0,0.0,3.0,1.0,0.0
17841180,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9106252193450928,0.4855828881263733,0.438654214143753,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.935300886631012,0.5218064785003662,0.5693730115890503,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8622094988822937,0.4133782386779785,0.290882796049118,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8429150581359863,0.385149747133255,0.3672544062137604,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7119860053062439,0.226668506860733,1.0350261926651,285.0203857421875,284.95001220703125,299.7863464355469,294.88623046875,298.0489807128906,297.2039489746094,285.01934814453125,1.0,0.5969470739364624,0.4351995289325714,0.4351995289325714,1.0,1.0,-3.1543264389038086,1.029159426689148,2.12516713142395,0.3199834823608398,1.0,1.0,0.0,164.8624725341797,172.0,61727.41015625,0.0,2674.473876953125,1.0,279.4440612792969,283.25390625,297.8648681640625,301.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33772.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869484543800354,1.0,0.0,0.0,3.8735079765319824,3.873533725738525,1.0011569884227356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.8525390625,0.0,1778.6551513671875,1895.4371337890625,0.0,3117.975341796875,0.9537917375564576,1.0,0.0,3.0,1.0,0.0
17841240,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9106252193450928,0.4855828881263733,0.438654214143753,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.935300886631012,0.5218064785003662,0.5693730115890503,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8622094988822937,0.4133782386779785,0.290882796049118,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8429150581359863,0.385149747133255,0.3672544062137604,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7119860053062439,0.226668506860733,1.0350261926651,285.0203857421875,284.95001220703125,299.7863464355469,294.88623046875,298.0489807128906,297.2039489746094,285.01934814453125,1.0,0.5969470739364624,0.4351995289325714,0.4351995289325714,1.0,1.0,-3.1543264389038086,1.029159426689148,2.12516713142395,0.3199834823608398,1.0,1.0,0.0,164.8624725341797,172.0,61727.41015625,0.0,2674.473876953125,1.0,279.4440612792969,283.25390625,297.8648681640625,301.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33772.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869484543800354,1.0,0.0,0.0,3.8735079765319824,3.873533725738525,1.0011569884227356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.8525390625,0.0,1778.6551513671875,1895.4371337890625,0.0,3117.975341796875,0.9537917375564576,1.0,0.0,3.0,1.0,0.0
17841300,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9081029295921326,0.4846438467502594,0.4382126629352569,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9337607622146606,0.5226847529411316,0.5706717371940613,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8605079650878906,0.4132982492446899,0.2910439968109131,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8414260745048523,0.3852602541446686,0.3676020801067352,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7105298042297363,0.226605013012886,1.0355294942855835,284.8797607421875,284.95001220703125,299.7969055175781,294.8865661621094,298.0509338378906,297.2030334472656,284.87518310546875,1.0,0.5980032682418823,0.4347406029701233,0.4347406029701233,1.0,1.0,-3.156376600265503,1.028779149055481,2.1275973320007324,0.3192070722579956,0.9158850312232972,0.9158850312232972,0.0,166.26327514648438,172.0,62779.80078125,0.0,2686.0947265625,1.0,279.193603515625,283.09259033203125,297.9182434082031,302.03887939453125,293.1499938964844,293.1499938964844,279.1499938964844,36829.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755718469619751,1.0,0.0,0.0,3.857558488845825,3.8575847148895264,9.929293582899843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0244140625,0.0,1783.1431884765625,1895.4371337890625,0.0,3175.0693359375,0.9506629109382628,1.0,0.0,3.0,1.0,0.0
17841360,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9044130444526672,0.483426570892334,0.4372347593307495,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9309755563735962,0.5233321785926819,0.5715039968490601,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8577988147735596,0.4129801392555237,0.2909151315689087,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8390285968780518,0.3851686716079712,0.3676360547542572,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.708188533782959,0.226392924785614,1.0351247787475586,284.8892517089844,284.95001220703125,299.8074645996094,294.8866882324219,298.0513000488281,297.1998596191406,284.89141845703125,1.0,0.5989161729812622,0.4342954754829407,0.4342954754829407,1.0,1.0,-3.155473470687866,1.027328610420227,2.1281449794769287,0.3179962038993835,0.8983592391014099,0.8983592391014099,0.0,168.0945587158203,175.0,62513.0859375,0.0,2694.161376953125,1.0,279.15631103515625,283.1064147949219,297.9076538085937,301.9764709472656,293.1499938964844,293.1499938964844,279.45001220703125,38672.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773897290229797,1.0,0.0,0.0,3.779764890670776,3.7797906398773193,9.532852232041478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6796875,0.0,1703.0955810546875,1895.4371337890625,0.0,3192.11328125,0.9361923933029176,1.0,0.0,3.0,1.0,0.0
17841420,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.89967280626297,0.4826076924800873,0.4362232983112335,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9278379082679749,0.5258074998855591,0.5739409923553467,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8543639779090881,0.413444846868515,0.2911010682582855,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8360094428062439,0.3858654499053955,0.3681607544422149,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7050493955612183,0.2265089601278305,1.0354169607162476,285.02069091796875,284.95001220703125,299.82867431640625,294.88623046875,298.0589294433594,297.2034606933594,285.0196838378906,1.0,0.6008599996566772,0.4334051609039306,0.4334051609039306,1.0,1.0,-3.15800142288208,1.0260578393936155,2.131943702697754,0.3160394728183746,1.0,1.0,0.0,170.888916015625,178.0,61718.12890625,0.0,2714.28271484375,1.0,279.4440612792969,283.25164794921875,297.8651123046875,301.8130187988281,293.1499938964844,293.1499938964844,279.1499938964844,33805.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695735931396484,1.0,0.0,0.0,3.875194787979126,3.875220537185669,1.002029080154898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.96875,0.0,1781.0081787109375,1895.4371337890625,0.0,3118.810546875,0.9542015194892884,1.0,0.0,3.0,1.0,0.0
17841480,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.89967280626297,0.4826076924800873,0.4362232983112335,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9278379082679749,0.5258074998855591,0.5739409923553467,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8543639779090881,0.413444846868515,0.2911010682582855,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8360094428062439,0.3858654499053955,0.3681607544422149,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7050493955612183,0.2265089601278305,1.0354169607162476,285.02069091796875,284.95001220703125,299.82867431640625,294.88623046875,298.0589294433594,297.2034606933594,285.0196838378906,1.0,0.6008599996566772,0.4334051609039306,0.4334051609039306,1.0,1.0,-3.15800142288208,1.0260578393936155,2.131943702697754,0.3160394728183746,1.0,1.0,0.0,170.888916015625,178.0,61718.12890625,0.0,2714.28271484375,1.0,279.4440612792969,283.25164794921875,297.8651123046875,301.8130187988281,293.1499938964844,293.1499938964844,279.1499938964844,33805.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695735931396484,1.0,0.0,0.0,3.875194787979126,3.875220537185669,1.002029080154898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.96875,0.0,1781.0081787109375,1895.4371337890625,0.0,3118.810546875,0.9542015194892884,1.0,0.0,3.0,1.0,0.0
17841540,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8940960168838501,0.4804579317569732,0.434803307056427,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9238422513008118,0.527360737323761,0.5761014223098755,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.850292444229126,0.4130388498306274,0.2911258637905121,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8324083685874939,0.3858707249164581,0.3685288727283478,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7013819217681885,0.226226806640625,1.0354840755462646,284.8892822265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0613708496094,297.1995544433594,284.8910522460937,1.0,0.6028168201446533,0.432514876127243,0.432514876127243,1.0,1.0,-3.1591155529022217,1.0242348909378052,2.134880781173706,0.3140968680381775,0.8987582921981812,0.8987582921981812,0.0,174.1245880126953,181.0,62512.28125,0.0,2733.960205078125,1.0,279.15679931640625,283.103271484375,297.9056396484375,301.97467041015625,293.1499938964844,293.1499938964844,278.8500061035156,38632.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775122165679932,1.0,0.0,0.0,3.783394098281861,3.7834198474884033,9.55116661316424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.83203125,0.0,1707.115478515625,1895.4371337890625,0.0,3193.261962890625,0.936884343624115,1.0,0.0,3.0,1.0,0.0
17841600,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8940960168838501,0.4804579317569732,0.434803307056427,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9238422513008118,0.527360737323761,0.5761014223098755,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.850292444229126,0.4130388498306274,0.2911258637905121,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8324083685874939,0.3858707249164581,0.3685288727283478,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7013819217681885,0.226226806640625,1.0354840755462646,284.8892822265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0613708496094,297.1995544433594,284.8910522460937,1.0,0.6028168201446533,0.432514876127243,0.432514876127243,1.0,1.0,-3.1591155529022217,1.0242348909378052,2.134880781173706,0.3140968680381775,0.8987582921981812,0.8987582921981812,0.0,174.1245880126953,181.0,62512.28125,0.0,2733.960205078125,1.0,279.15679931640625,283.103271484375,297.9056396484375,301.97467041015625,293.1499938964844,293.1499938964844,278.8500061035156,38632.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775122165679932,1.0,0.0,0.0,3.783394098281861,3.7834198474884033,9.55116661316424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.83203125,0.0,1707.115478515625,1895.4371337890625,0.0,3193.261962890625,0.936884343624115,1.0,0.0,3.0,1.0,0.0
17841660,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8833480477333069,0.4763382971286773,0.4315774738788605,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9139665961265564,0.5267168879508972,0.5760641694068909,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8414793014526367,0.4104197025299072,0.2897317707538605,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.824158251285553,0.3835619688034057,0.3669860363006592,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923331022262573,0.2234648168087005,1.0265116691589355,284.8782653808594,284.95001220703125,299.8727722167969,294.88140869140625,298.04888916015625,297.1739807128906,284.8791809082031,1.0,0.6035164594650269,0.4316697120666504,0.4316697120666504,1.0,1.0,-3.140897274017334,1.015324592590332,2.125572681427002,0.3095035254955292,0.8232929110527039,0.8232929110527039,0.0,179.62139892578125,184.0,62069.6875,0.0,2727.02294921875,1.0,278.8583679199219,283.07720947265625,297.884521484375,301.9470520019531,293.1499938964844,293.1499938964844,279.1499938964844,41574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807826042175293,1.0,0.0,0.0,3.5148959159851074,3.5149197578430176,8.243625302384316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3603515625,0.0,1428.15185546875,1895.4371337890625,0.0,3223.91455078125,0.880294144153595,1.0,0.0,3.0,1.0,0.0
17841720,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8833480477333069,0.4763382971286773,0.4315774738788605,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9139665961265564,0.5267168879508972,0.5760641694068909,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8414793014526367,0.4104197025299072,0.2897317707538605,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.824158251285553,0.3835619688034057,0.3669860363006592,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923331022262573,0.2234648168087005,1.0265116691589355,284.8782653808594,284.95001220703125,299.8727722167969,294.88140869140625,298.04888916015625,297.1739807128906,284.8791809082031,1.0,0.6035164594650269,0.4316697120666504,0.4316697120666504,1.0,1.0,-3.140897274017334,1.015324592590332,2.125572681427002,0.3095035254955292,0.8232929110527039,0.8232929110527039,0.0,179.62139892578125,184.0,62069.6875,0.0,2727.02294921875,1.0,278.8583679199219,283.07720947265625,297.884521484375,301.9470520019531,293.1499938964844,293.1499938964844,279.1499938964844,41574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807826042175293,1.0,0.0,0.0,3.5148959159851074,3.5149197578430176,8.243625302384316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3603515625,0.0,1428.15185546875,1895.4371337890625,0.0,3223.91455078125,0.880294144153595,1.0,0.0,3.0,1.0,0.0
17841780,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8777485489845276,0.4748289585113525,0.4299532771110534,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9096872210502625,0.5282538533210754,0.5774243474006653,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8370847702026367,0.4099808037281036,0.2892296016216278,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8198992013931274,0.3831454813480377,0.3663676679134369,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6870936155319214,0.222187653183937,1.0199531316757202,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.1702880859375,284.9841613769531,1.0,0.6040534973144531,0.4308245182037353,0.4308245182037353,1.0,1.0,-3.1311185359954834,1.0095903873443604,2.121528148651123,0.305791288614273,0.9040876030921936,0.9040876030921936,0.0,182.6937255859375,187.0,61073.76953125,0.0,2723.98388671875,1.0,279.1412353515625,283.20416259765625,297.8385925292969,301.7514038085937,293.1499938964844,293.1499938964844,278.8500061035156,34685.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696327209472656,1.0,0.0,0.0,3.5923819541931152,3.592405080795288,8.61109356264933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3310546875,0.0,1460.325927734375,1895.4371337890625,0.0,3119.365234375,0.8915156126022339,1.0,0.0,3.0,1.0,0.0
17841840,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8777485489845276,0.4748289585113525,0.4299532771110534,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9096872210502625,0.5282538533210754,0.5774243474006653,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8370847702026367,0.4099808037281036,0.2892296016216278,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8198992013931274,0.3831454813480377,0.3663676679134369,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6870936155319214,0.222187653183937,1.0199531316757202,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.1702880859375,284.9841613769531,1.0,0.6040534973144531,0.4308245182037353,0.4308245182037353,1.0,1.0,-3.1311185359954834,1.0095903873443604,2.121528148651123,0.305791288614273,0.9040876030921936,0.9040876030921936,0.0,182.6937255859375,187.0,61073.76953125,0.0,2723.98388671875,1.0,279.1412353515625,283.20416259765625,297.8385925292969,301.7514038085937,293.1499938964844,293.1499938964844,278.8500061035156,34685.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696327209472656,1.0,0.0,0.0,3.5923819541931152,3.592405080795288,8.61109356264933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3310546875,0.0,1460.325927734375,1895.4371337890625,0.0,3119.365234375,0.8915156126022339,1.0,0.0,3.0,1.0,0.0
17841900,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8755084276199341,0.4736749529838562,0.4292355477809906,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9082406759262084,0.528822660446167,0.5783081650733948,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8354606032371521,0.4096080064773559,0.2891318798065185,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8183243274688721,0.3828642666339874,0.3662768602371216,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.685165286064148,0.2216259986162185,1.0178958177566528,284.87115478515625,284.95001220703125,299.9117736816406,294.8702392578125,298.05401611328125,297.1677551269531,284.8713073730469,1.0,0.6044541001319885,0.4304019510746002,0.4304019510746002,1.0,1.0,-3.128482818603516,1.007551670074463,2.1209311485290527,0.3043923676013946,0.8213374018669128,0.8213374018669128,0.0,183.9881591796875,187.0,61618.546875,0.0,2725.65087890625,1.0,278.89990234375,283.0782470703125,297.8877258300781,301.949462890625,293.1499938964844,293.1499938964844,278.8500061035156,39497.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743072748184204,1.0,0.0,0.0,3.5246944427490234,3.5247178077697754,8.289650850201724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.1982421875,0.0,1423.44677734375,1895.4371337890625,0.0,3163.21044921875,0.8774527907371521,1.0,0.0,3.0,1.0,0.0
17841960,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.872735321521759,0.4725055396556854,0.4281856119632721,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9063130021095276,0.5293838381767273,0.5789242386817932,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8334205746650696,0.4092159569263458,0.2888742685317993,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.816356897354126,0.3825773596763611,0.3660315573215484,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6829301118850708,0.2210884988307953,1.0156242847442627,284.9134216308594,284.95001220703125,299.92596435546875,294.8650207519531,298.0560913085937,297.1651611328125,284.9141845703125,1.0,0.6048149466514587,0.4301545321941376,0.4301545321941376,1.0,1.0,-3.124528408050537,1.0054367780685425,2.119091510772705,0.3031708896160126,0.8308215737342834,0.8308215737342834,0.0,185.50401306152344,190.0,61281.3515625,0.0,2725.8701171875,1.0,278.85870361328125,283.11676025390625,297.8725280761719,301.8687744140625,293.1499938964844,293.1499938964844,279.1499938964844,39159.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874789834022522,1.0,0.0,0.0,3.4398293495178223,3.439851760864258,7.895271778579627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6044921875,0.0,1333.952392578125,1895.4371337890625,0.0,3167.735595703125,0.8616922497749329,1.0,0.0,3.0,1.0,0.0
17842020,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8690987825393677,0.471338540315628,0.4270031750202179,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.904372215270996,0.5314481854438782,0.5810167789459229,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8309094309806824,0.4093119204044342,0.2888627052307129,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.813901424407959,0.3827466368675232,0.3661112487316131,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6799835562705994,0.2205739021301269,1.0130832195281982,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.0669860839844,297.168701171875,284.9942932128906,1.0,0.605861485004425,0.4296597242355346,0.4296597242355346,1.0,1.0,-3.122313499450684,1.003383755683899,2.118929624557495,0.3015288710594177,0.9093257188796996,0.9093257188796996,0.0,187.7808074951172,193.0,60664.17578125,0.0,2733.60888671875,1.0,279.14080810546875,283.2149658203125,297.8291320800781,301.71319580078125,293.1499938964844,293.1499938964844,278.8500061035156,33581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666151762008667,1.0,0.0,0.0,3.5595240592956543,3.559546709060669,8.454289854853414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.7666015625,0.0,1417.1749267578125,1895.4371337890625,0.0,3091.0576171875,0.8832173943519592,1.0,0.0,3.0,1.0,0.0
17842080,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8690987825393677,0.471338540315628,0.4270031750202179,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.904372215270996,0.5314481854438782,0.5810167789459229,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8309094309806824,0.4093119204044342,0.2888627052307129,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.813901424407959,0.3827466368675232,0.3661112487316131,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6799835562705994,0.2205739021301269,1.0130832195281982,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.0669860839844,297.168701171875,284.9942932128906,1.0,0.605861485004425,0.4296597242355346,0.4296597242355346,1.0,1.0,-3.122313499450684,1.003383755683899,2.118929624557495,0.3015288710594177,0.9093257188796996,0.9093257188796996,0.0,187.7808074951172,193.0,60664.17578125,0.0,2733.60888671875,1.0,279.14080810546875,283.2149658203125,297.8291320800781,301.71319580078125,293.1499938964844,293.1499938964844,278.8500061035156,33581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666151762008667,1.0,0.0,0.0,3.5595240592956543,3.559546709060669,8.454289854853414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.7666015625,0.0,1417.1749267578125,1895.4371337890625,0.0,3091.0576171875,0.8832173943519592,1.0,0.0,3.0,1.0,0.0
17842140,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8644632697105408,0.4690767824649811,0.425322026014328,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9015350341796876,0.5327390432357788,0.5827522873878479,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.827607274055481,0.4086882472038269,0.288648247718811,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8106481432914734,0.3823591470718384,0.3660096824169159,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6764944195747375,0.2198117226362228,1.0106232166290283,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0740966796875,297.16583251953125,284.91278076171875,1.0,0.6070449948310852,0.4291649162769317,0.4291649162769317,1.0,1.0,-3.118774652481079,1.0008293390274048,2.1179451942443848,0.299828439950943,0.8311499953269958,0.8311499953269958,0.0,190.6710357666016,196.0,61022.18359375,0.0,2741.951416015625,1.0,278.859130859375,283.1146850585937,297.8541564941406,301.835205078125,293.1499938964844,293.1499938964844,279.1499938964844,38618.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737609386444092,1.0,0.0,0.0,3.4280829429626465,3.428105354309082,7.841442766221007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5986328125,0.0,1318.4088134765625,1895.4371337890625,0.0,3158.087158203125,0.8584775924682617,1.0,0.0,3.0,1.0,0.0
17842200,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8644632697105408,0.4690767824649811,0.425322026014328,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9015350341796876,0.5327390432357788,0.5827522873878479,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.827607274055481,0.4086882472038269,0.288648247718811,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8106481432914734,0.3823591470718384,0.3660096824169159,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6764944195747375,0.2198117226362228,1.0106232166290283,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0740966796875,297.16583251953125,284.91278076171875,1.0,0.6070449948310852,0.4291649162769317,0.4291649162769317,1.0,1.0,-3.118774652481079,1.0008293390274048,2.1179451942443848,0.299828439950943,0.8311499953269958,0.8311499953269958,0.0,190.6710357666016,196.0,61022.18359375,0.0,2741.951416015625,1.0,278.859130859375,283.1146850585937,297.8541564941406,301.835205078125,293.1499938964844,293.1499938964844,279.1499938964844,38618.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737609386444092,1.0,0.0,0.0,3.4280829429626465,3.428105354309082,7.841442766221007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5986328125,0.0,1318.4088134765625,1895.4371337890625,0.0,3158.087158203125,0.8584775924682617,1.0,0.0,3.0,1.0,0.0
17842260,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8608586192131042,0.4679419100284576,0.4241768717765808,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8996320962905884,0.534883975982666,0.5849533081054688,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8250977396965027,0.4088419377803802,0.2886896729469299,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8081122040748596,0.3825896680355072,0.366172730922699,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6737380027770996,0.2194541692733764,1.0089726448059082,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.0865173339844,297.17022705078125,284.9922790527344,1.0,0.6083864569664001,0.4285020530223846,0.4285020530223846,1.0,1.0,-3.1179535388946533,0.9988871812820436,2.1190664768218994,0.2979475855827331,0.9075345993041992,0.9075345993041992,0.0,193.17662048339844,199.0,60414.98046875,0.0,2753.66064453125,1.0,279.14068603515625,283.21160888671875,297.8009338378906,301.6713256835937,293.1499938964844,293.1499938964844,278.8500061035156,33489.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664942979812622,1.0,0.0,0.0,3.5477893352508545,3.547811985015869,8.398639579354494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.89453125,0.0,1404.1436767578125,1895.4371337890625,0.0,3089.923828125,0.8805169463157654,1.0,0.0,3.0,1.0,0.0
17842320,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8608586192131042,0.4679419100284576,0.4241768717765808,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8996320962905884,0.534883975982666,0.5849533081054688,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8250977396965027,0.4088419377803802,0.2886896729469299,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8081122040748596,0.3825896680355072,0.366172730922699,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6737380027770996,0.2194541692733764,1.0089726448059082,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.0865173339844,297.17022705078125,284.9922790527344,1.0,0.6083864569664001,0.4285020530223846,0.4285020530223846,1.0,1.0,-3.1179535388946533,0.9988871812820436,2.1190664768218994,0.2979475855827331,0.9075345993041992,0.9075345993041992,0.0,193.17662048339844,199.0,60414.98046875,0.0,2753.66064453125,1.0,279.14068603515625,283.21160888671875,297.8009338378906,301.6713256835937,293.1499938964844,293.1499938964844,278.8500061035156,33489.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664942979812622,1.0,0.0,0.0,3.5477893352508545,3.547811985015869,8.398639579354494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.89453125,0.0,1404.1436767578125,1895.4371337890625,0.0,3089.923828125,0.8805169463157654,1.0,0.0,3.0,1.0,0.0
17842380,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8563554883003235,0.4657435715198517,0.4225516021251678,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.896844744682312,0.5362411737442017,0.5867689847946167,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.82183837890625,0.4082839488983154,0.2885225117206573,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8047568202018738,0.382240742444992,0.3661161959171295,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.670408308506012,0.2187835872173309,1.007004737854004,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0947265625,297.1678771972656,284.91180419921875,1.0,0.6097726821899414,0.4278391897678375,0.4278391897678375,1.0,1.0,-3.11526870727539,0.9962314367294312,2.11903715133667,0.2958915829658508,0.8291046023368835,0.8291046023368835,0.0,196.24917602539065,202.0,60768.0078125,0.0,2764.64208984375,1.0,278.8592224121094,283.1119079589844,297.81866455078125,301.7851257324219,293.1499938964844,293.1499938964844,279.1499938964844,38604.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740190267562866,1.0,0.0,0.0,3.4161629676818848,3.416185140609741,7.787004960846389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9541015625,0.0,1306.48193359375,1895.4371337890625,0.0,3160.507568359375,0.855836033821106,1.0,0.0,3.0,1.0,0.0
