time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8563554883003235,0.4657435715198517,0.4225516021251678,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.896844744682312,0.5362411737442017,0.5867689847946167,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.82183837890625,0.4082839488983154,0.2885225117206573,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8047568202018738,0.382240742444992,0.3661161959171295,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.670408308506012,0.2187835872173309,1.007004737854004,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0947265625,297.1678771972656,284.91180419921875,1.0,0.6097726821899414,0.4278391897678375,0.4278391897678375,1.0,1.0,-3.11526870727539,0.9962314367294312,2.11903715133667,0.2958915829658508,0.8291046023368835,0.8291046023368835,0.0,196.24917602539065,202.0,60768.0078125,0.0,2764.64208984375,1.0,278.8592224121094,283.1119079589844,297.81866455078125,301.7851257324219,293.1499938964844,293.1499938964844,279.1499938964844,38604.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740190267562866,1.0,0.0,0.0,3.4161629676818848,3.416185140609741,7.787004960846389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9541015625,0.0,1306.48193359375,1895.4371337890625,0.0,3160.507568359375,0.855836033821106,1.0,0.0,3.0,1.0,0.0
17842500,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8543193340301514,0.4651598632335663,0.4218320846557617,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8956300616264343,0.5372974276542664,0.5877387523651123,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8203527927398682,0.4083449244499206,0.2884677350521087,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8032094240188599,0.3823267221450805,0.3661052882671356,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.66886305809021,0.2185962945222854,1.0060083866119385,285.0143737792969,284.95001220703125,300.07666015625,294.7890930175781,298.1011047363281,297.1697082519531,285.0149230957031,1.0,0.6104572415351868,0.4275077581405639,0.4275077581405639,1.0,1.0,-3.114135265350342,0.9949886798858644,2.119146585464477,0.2947880029678345,0.9015322327613832,0.9015322327613832,0.0,197.6912536621093,202.0,60052.921875,0.0,2770.050048828125,1.0,279.0960693359375,283.2278137207031,297.7593078613281,301.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,33860.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868389368057251,1.0,0.0,0.0,3.470543384552002,3.47056531906128,8.036894314500387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.583984375,0.0,1327.3109130859375,1895.4371337890625,0.0,3107.701416015625,0.8654528260231018,1.0,0.0,3.0,1.0,0.0
17842560,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8528768420219421,0.4646655619144439,0.4214568734169006,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.894981861114502,0.5384458899497986,0.5890363454818726,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.819373607635498,0.4085103869438171,0.2886134386062622,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8021770119667053,0.3824996650218963,0.3663090765476227,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6677744388580322,0.2184843719005584,1.005658745765686,284.99188232421875,284.95001220703125,300.09552001953125,294.77783203125,298.1083374023437,297.172607421875,284.9903564453125,1.0,0.611254870891571,0.4271844625473022,0.4271844625473022,1.0,1.0,-3.115039110183716,0.9945149421691896,2.120523929595948,0.2940287292003631,0.9045258164405824,0.9045258164405824,0.0,198.8870544433593,205.0,60172.64453125,0.0,2778.21875,1.0,279.14117431640625,283.2074584960937,297.75927734375,301.615234375,293.1499938964844,293.1499938964844,278.8500061035156,33396.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668657541275024,1.0,0.0,0.0,3.53822922706604,3.5382518768310547,8.35343769267638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.5048828125,0.0,1393.453857421875,1895.4371337890625,0.0,3093.408203125,0.8780723214149475,1.0,0.0,3.0,1.0,0.0
17842620,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8486147522926331,0.4625341296195984,0.4198970198631286,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8923319578170776,0.5398521423339844,0.5909145474433899,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8162276744842529,0.4080379903316498,0.288507729768753,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7989147901535034,0.3821781873703003,0.3662834763526916,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6646353602409363,0.2178604155778885,1.0039268732070925,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.1175842285156,297.17041015625,284.9120788574219,1.0,0.6127440333366394,0.4265378415584564,0.4265378415584564,1.0,1.0,-3.1128931045532227,0.9921019673347472,2.12079119682312,0.292020171880722,0.8269581198692322,0.8269581198692322,0.0,202.03504943847656,193.0,60509.328125,0.0,2790.648193359375,1.0,278.859375,283.10968017578125,297.7734069824219,301.72412109375,293.1499938964844,293.1499938964844,279.1499938964844,38593.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745452761650085,1.0,0.0,0.0,3.403594493865967,3.4036166667938232,7.729812523393775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.173828125,0.0,1294.0126953125,1895.4371337890625,0.0,3165.4423828125,0.8530577421188354,1.0,0.0,3.0,1.0,0.0
17842680,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8486147522926331,0.4625341296195984,0.4198970198631286,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8923319578170776,0.5398521423339844,0.5909145474433899,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8162276744842529,0.4080379903316498,0.288507729768753,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7989147901535034,0.3821781873703003,0.3662834763526916,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6646353602409363,0.2178604155778885,1.0039268732070925,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.1175842285156,297.17041015625,284.9120788574219,1.0,0.6127440333366394,0.4265378415584564,0.4265378415584564,1.0,1.0,-3.1128931045532227,0.9921019673347472,2.12079119682312,0.292020171880722,0.8269581198692322,0.8269581198692322,0.0,202.03504943847656,193.0,60509.328125,0.0,2790.648193359375,1.0,278.859375,283.10968017578125,297.7734069824219,301.72412109375,293.1499938964844,293.1499938964844,279.1499938964844,38593.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745452761650085,1.0,0.0,0.0,3.403594493865967,3.4036166667938232,7.729812523393775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.173828125,0.0,1294.0126953125,1895.4371337890625,0.0,3165.4423828125,0.8530577421188354,1.0,0.0,3.0,1.0,0.0
17842740,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8515620827674866,0.4615324437618255,0.4186307191848755,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8976171612739563,0.5420825481414795,0.5929330587387085,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8197619915008545,0.408368855714798,0.288482517004013,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8026793599128723,0.3824790716171264,0.3662594854831695,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6672875881195068,0.217610090970993,1.001590609550476,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.1319885253906,297.17529296875,284.9888610839844,1.0,0.6099478602409363,0.4258912205696106,0.4258912205696106,1.0,1.0,-3.110610008239746,0.9896473288536072,2.120962619781494,0.2898583710193634,0.9000406861305237,0.9000406861305237,0.0,198.1591186523437,181.0,59870.0859375,0.0,2765.514404296875,1.0,279.1404724121094,283.2040405273437,297.7105712890625,301.5491027832031,293.1499938964844,293.1499938964844,279.45001220703125,33564.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674744963645935,1.0,0.0,0.0,3.522129774093628,3.5221519470214844,8.277591518890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.5107421875,0.0,1377.923095703125,1895.4371337890625,0.0,3099.119140625,0.8747682571411133,1.0,0.0,3.0,1.0,0.0
17842800,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8515620827674866,0.4615324437618255,0.4186307191848755,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8976171612739563,0.5420825481414795,0.5929330587387085,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8197619915008545,0.408368855714798,0.288482517004013,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8026793599128723,0.3824790716171264,0.3662594854831695,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6672875881195068,0.217610090970993,1.001590609550476,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.1319885253906,297.17529296875,284.9888610839844,1.0,0.6099478602409363,0.4258912205696106,0.4258912205696106,1.0,1.0,-3.110610008239746,0.9896473288536072,2.120962619781494,0.2898583710193634,0.9000406861305237,0.9000406861305237,0.0,198.1591186523437,181.0,59870.0859375,0.0,2765.514404296875,1.0,279.1404724121094,283.2040405273437,297.7105712890625,301.5491027832031,293.1499938964844,293.1499938964844,279.45001220703125,33564.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674744963645935,1.0,0.0,0.0,3.522129774093628,3.5221519470214844,8.277591518890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.5107421875,0.0,1377.923095703125,1895.4371337890625,0.0,3099.119140625,0.8747682571411133,1.0,0.0,3.0,1.0,0.0
17842860,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8593392372131348,0.4608405828475952,0.4176680445671081,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.90834778547287,0.5445833206176758,0.5952127575874329,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8276786804199219,0.4090485870838165,0.2886753380298614,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.811015784740448,0.3830711841583252,0.3664497435092926,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6739881634712219,0.2176138162612915,0.9998823404312134,285.0439453125,284.95001220703125,300.2151794433594,294.7012023925781,298.1483154296875,297.1824035644531,285.0402526855469,1.0,0.6053286194801331,0.4252620339393616,0.4252620339393616,1.0,1.0,-3.110240936279297,0.9879390001296996,2.1223020553588867,0.2880159318447113,1.0,1.0,0.0,190.229721069336,169.0,59487.1640625,0.0,2722.712158203125,1.0,279.4422912597656,283.2735290527344,297.6907653808594,301.4908142089844,293.1499938964844,293.1499938964844,279.1499938964844,31117.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629796504974365,1.0,0.0,0.0,3.7163572311401367,3.716380834579468,9.215696650244354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.345703125,0.0,1571.06103515625,1895.4371337890625,0.0,3056.953369140625,0.916471779346466,1.0,0.0,3.0,1.0,0.0
17842920,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8593392372131348,0.4608405828475952,0.4176680445671081,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.90834778547287,0.5445833206176758,0.5952127575874329,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8276786804199219,0.4090485870838165,0.2886753380298614,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.811015784740448,0.3830711841583252,0.3664497435092926,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6739881634712219,0.2176138162612915,0.9998823404312134,285.0439453125,284.95001220703125,300.2151794433594,294.7012023925781,298.1483154296875,297.1824035644531,285.0402526855469,1.0,0.6053286194801331,0.4252620339393616,0.4252620339393616,1.0,1.0,-3.110240936279297,0.9879390001296996,2.1223020553588867,0.2880159318447113,1.0,1.0,0.0,190.229721069336,169.0,59487.1640625,0.0,2722.712158203125,1.0,279.4422912597656,283.2735290527344,297.6907653808594,301.4908142089844,293.1499938964844,293.1499938964844,279.1499938964844,31117.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629796504974365,1.0,0.0,0.0,3.7163572311401367,3.716380834579468,9.215696650244354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.345703125,0.0,1571.06103515625,1895.4371337890625,0.0,3056.953369140625,0.916471779346466,1.0,0.0,3.0,1.0,0.0
17842980,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8681392669677734,0.4585091471672058,0.4156385064125061,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.921399712562561,0.5457534193992615,0.5964650511741638,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8365681171417236,0.4085626602172851,0.2883106470108032,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8199613690376282,0.382693737745285,0.3660127818584442,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6817293763160706,0.2170536816120147,0.996540904045105,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.1566467285156,297.1778869628906,284.8850402832031,1.0,0.5993560552597046,0.4246328473091125,0.4246328473091125,1.0,1.0,-3.104139804840088,0.9841113090515136,2.120028495788574,0.2854792177677154,0.8738701939582825,0.8738701939582825,0.0,181.25442504882807,157.0,60170.66015625,0.0,2663.10498046875,1.0,279.1575927734375,283.1010131835937,297.7084655761719,301.6397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38148.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743968605995178,1.0,0.0,0.0,3.645066022872925,3.645090341567993,8.865517315825855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.17578125,0.0,1543.741943359375,1895.4371337890625,0.0,3164.05078125,0.9055783748626708,1.0,0.0,3.0,1.0,0.0
17843040,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8681392669677734,0.4585091471672058,0.4156385064125061,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.921399712562561,0.5457534193992615,0.5964650511741638,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8365681171417236,0.4085626602172851,0.2883106470108032,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8199613690376282,0.382693737745285,0.3660127818584442,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6817293763160706,0.2170536816120147,0.996540904045105,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.1566467285156,297.1778869628906,284.8850402832031,1.0,0.5993560552597046,0.4246328473091125,0.4246328473091125,1.0,1.0,-3.104139804840088,0.9841113090515136,2.120028495788574,0.2854792177677154,0.8738701939582825,0.8738701939582825,0.0,181.25442504882807,157.0,60170.66015625,0.0,2663.10498046875,1.0,279.1575927734375,283.1010131835937,297.7084655761719,301.6397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38148.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743968605995178,1.0,0.0,0.0,3.645066022872925,3.645090341567993,8.865517315825855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.17578125,0.0,1543.741943359375,1895.4371337890625,0.0,3164.05078125,0.9055783748626708,1.0,0.0,3.0,1.0,0.0
17843100,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8735126852989197,0.4579253196716308,0.4145956039428711,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9292428493499756,0.5467517375946045,0.5970057249069214,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8418581485748291,0.4086882472038269,0.2880710661411285,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8250988721847534,0.3827743530273437,0.3657020628452301,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6863003373146057,0.2169093787670135,0.9944491982460022,285.0047302246094,284.95001220703125,300.2781677246094,294.6581420898437,298.1631164550781,297.178955078125,285.0072937011719,1.0,0.5959869623184204,0.424318253993988,0.424318253993988,1.0,1.0,-3.1002683639526367,0.9819061160087584,2.1183624267578125,0.2839625477790832,0.9524389505386353,0.9524389505386353,0.0,176.2509765625,157.0,59248.75390625,0.0,2629.068359375,1.0,279.4020080566406,283.23785400390625,297.63702392578125,301.401611328125,293.1499938964844,293.1499938964844,279.45001220703125,34189.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692202568054199,1.0,0.0,0.0,3.685244083404541,3.6852681636810303,9.062036951945628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4697265625,0.0,1559.06005859375,1895.4371337890625,0.0,3115.49609375,0.9135697484016418,1.0,0.0,3.0,1.0,0.0
17843160,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8806005120277405,0.4576019644737243,0.4140503108501434,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9389507174491882,0.5479740500450134,0.5980132222175598,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8486717939376831,0.4090498387813568,0.2881142497062683,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8315606117248535,0.3830439448356628,0.3656864166259765,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6921630501747131,0.2169030159711837,0.993177592754364,284.9935302734375,284.95001220703125,300.2994689941406,294.64324951171875,298.1713562011719,297.1822509765625,284.99188232421875,1.0,0.5926101207733154,0.4240480959415436,0.4240480959415436,1.0,1.0,-3.0991673469543457,0.9808223843574524,2.118344783782959,0.2829836308956146,0.9623452425003052,0.9623452425003052,0.0,170.63232421875,145.0,59313.4296875,0.0,2597.22265625,1.0,279.4429931640625,283.22564697265625,297.62823486328125,301.43426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33505.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867760181427002,1.0,0.0,0.0,3.749653816223145,3.749678373336792,9.381573136124643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.9189453125,0.0,1627.7154541015625,1895.4371337890625,0.0,3101.798828125,0.9257442355155944,1.0,0.0,3.0,1.0,0.0
17843220,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8951824903488159,0.4557050764560699,0.4122262299060821,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9581199884414672,0.5494175553321838,0.5993524789810181,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8630625009536743,0.4089240729808807,0.2878633439540863,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8450659513473511,0.3828739821910858,0.3652773797512054,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042987942695618,0.2164891213178634,0.9898125529289246,284.8882141113281,284.95001220703125,300.3424072265625,294.61285400390625,298.18182373046875,297.1801452636719,284.8904113769531,1.0,0.5854892134666443,0.423507809638977,0.423507809638977,1.0,1.0,-3.0935420989990234,0.9773991107940674,2.116142988204956,0.2807152867317199,0.8578525185585022,0.8578525185585022,0.0,159.6648406982422,133.0,59666.7265625,0.0,2528.463134765625,1.0,279.1570739746094,283.1065979003906,297.6348571777344,301.5341796875,293.1499938964844,293.1499938964844,279.45001220703125,39460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759662508964539,1.0,0.0,0.0,3.608445167541504,3.608469247817993,8.688273851475969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4892578125,0.0,1513.02392578125,1895.4371337890625,0.0,3178.767578125,0.8989348411560059,1.0,0.0,3.0,1.0,0.0
17843280,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8951824903488159,0.4557050764560699,0.4122262299060821,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9581199884414672,0.5494175553321838,0.5993524789810181,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8630625009536743,0.4089240729808807,0.2878633439540863,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8450659513473511,0.3828739821910858,0.3652773797512054,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042987942695618,0.2164891213178634,0.9898125529289246,284.8882141113281,284.95001220703125,300.3424072265625,294.61285400390625,298.18182373046875,297.1801452636719,284.8904113769531,1.0,0.5854892134666443,0.423507809638977,0.423507809638977,1.0,1.0,-3.0935420989990234,0.9773991107940674,2.116142988204956,0.2807152867317199,0.8578525185585022,0.8578525185585022,0.0,159.6648406982422,133.0,59666.7265625,0.0,2528.463134765625,1.0,279.1570739746094,283.1065979003906,297.6348571777344,301.5341796875,293.1499938964844,293.1499938964844,279.45001220703125,39460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759662508964539,1.0,0.0,0.0,3.608445167541504,3.608469247817993,8.688273851475969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4892578125,0.0,1513.02392578125,1895.4371337890625,0.0,3178.767578125,0.8989348411560059,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9149060249328612,0.4551447927951813,0.410969078540802,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9794350862503052,0.5519017577171326,0.601181149482727,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.881998598575592,0.4097937643527984,0.2879230678081512,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.862798273563385,0.383463978767395,0.3651536107063293,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7190471291542053,0.2165399938821792,0.987159252166748,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.198486328125,297.186767578125,284.9972839355469,1.0,0.578199028968811,0.4229675531387329,0.4229675531387329,1.0,1.0,-3.0906667709350586,0.974998950958252,2.115667819976806,0.278678834438324,0.9498727917671204,0.9498727917671204,0.0,147.8167724609375,121.0,58855.81640625,0.0,2460.51171875,1.0,279.44207763671875,283.230224609375,297.5606689453125,301.3350524902344,293.1499938964844,293.1499938964844,279.1499938964844,33713.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679682016372681,1.0,0.0,0.0,3.714473247528076,3.714497566223145,9.206356139657146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.181640625,0.0,1588.680908203125,1895.4371337890625,0.0,3103.750732421875,0.9181666970252992,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9149060249328612,0.4551447927951813,0.410969078540802,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9794350862503052,0.5519017577171326,0.601181149482727,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.881998598575592,0.4097937643527984,0.2879230678081512,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.862798273563385,0.383463978767395,0.3651536107063293,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7190471291542053,0.2165399938821792,0.987159252166748,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.198486328125,297.186767578125,284.9972839355469,1.0,0.578199028968811,0.4229675531387329,0.4229675531387329,1.0,1.0,-3.0906667709350586,0.974998950958252,2.115667819976806,0.278678834438324,0.9498727917671204,0.9498727917671204,0.0,147.8167724609375,121.0,58855.81640625,0.0,2460.51171875,1.0,279.44207763671875,283.230224609375,297.5606689453125,301.3350524902344,293.1499938964844,293.1499938964844,279.1499938964844,33713.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679682016372681,1.0,0.0,0.0,3.714473247528076,3.714497566223145,9.206356139657146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.181640625,0.0,1588.680908203125,1895.4371337890625,0.0,3103.750732421875,0.9181666970252992,1.0,0.0,3.0,1.0,0.0
17843460,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.938938558101654,0.4534467160701751,0.4093104004859924,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.998816967010498,0.5534774661064148,0.6024698615074158,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9036736488342284,0.4099405705928802,0.2878527343273163,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8834661841392517,0.3834450244903564,0.3648735880851745,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344279289245605,0.2162775993347168,0.9843957424163818,284.8972473144531,284.95001220703125,300.4290466308594,294.5502319335937,298.20977783203125,297.18560791015625,284.89910888671875,1.0,0.5707862973213196,0.4224589765071869,0.4224589765071869,1.0,1.0,-3.0861759185791016,0.972067892551422,2.114107847213745,0.2767017185688019,0.8536128997802734,0.8536128997802734,0.0,136.31753540039062,109.0,59230.86328125,0.0,2391.5810546875,1.0,279.1573181152344,283.11376953125,297.5706787109375,301.4404296875,293.1499938964844,293.1499938964844,279.45001220703125,39311.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758873343467712,1.0,0.0,0.0,3.5764615535736084,3.5764853954315186,8.534939297533128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.5224609375,0.0,1477.159423828125,1895.4371337890625,0.0,3178.02734375,0.8917998671531677,1.0,0.0,3.0,1.0,0.0
17843520,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.938938558101654,0.4534467160701751,0.4093104004859924,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.998816967010498,0.5534774661064148,0.6024698615074158,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9036736488342284,0.4099405705928802,0.2878527343273163,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8834661841392517,0.3834450244903564,0.3648735880851745,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344279289245605,0.2162775993347168,0.9843957424163818,284.8972473144531,284.95001220703125,300.4290466308594,294.5502319335937,298.20977783203125,297.18560791015625,284.89910888671875,1.0,0.5707862973213196,0.4224589765071869,0.4224589765071869,1.0,1.0,-3.0861759185791016,0.972067892551422,2.114107847213745,0.2767017185688019,0.8536128997802734,0.8536128997802734,0.0,136.31753540039062,109.0,59230.86328125,0.0,2391.5810546875,1.0,279.1573181152344,283.11376953125,297.5706787109375,301.4404296875,293.1499938964844,293.1499938964844,279.45001220703125,39311.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758873343467712,1.0,0.0,0.0,3.5764615535736084,3.5764853954315186,8.534939297533128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.5224609375,0.0,1477.159423828125,1895.4371337890625,0.0,3178.02734375,0.8917998671531677,1.0,0.0,3.0,1.0,0.0
17843580,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.971871554851532,0.4527221918106079,0.4079820215702057,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.5585205554962158,0.5477944612503052,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9388477206230164,0.4107923209667206,0.287932813167572,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.914907455444336,0.3839289844036102,0.3646771311759949,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7574198842048645,0.2163349688053131,0.981536030769348,284.9747009277344,284.95001220703125,300.4723815917969,294.5185241699219,298.2326965332031,297.2018737792969,284.9711608886719,1.0,0.5629044771194458,0.4219503998756408,0.4219503998756408,1.0,1.0,-3.084611177444458,0.9713125228881836,2.1132986545562744,0.2603777945041656,0.9219496846199036,0.9219496846199036,0.0,121.96514892578124,112.0,58166.734375,0.0,2267.61083984375,1.0,279.44189453125,283.21600341796875,297.4942626953125,301.2257995605469,293.1499938964844,293.1499938964844,279.1499938964844,34211.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674700260162354,1.0,0.0,0.0,3.672164440155029,3.67218828201294,8.997824352263706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.974609375,0.0,1544.501220703125,1895.4371337890625,0.0,3099.077392578125,0.9087030291557312,1.0,0.0,3.0,1.0,0.0
17843640,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.971871554851532,0.4527221918106079,0.4079820215702057,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.5585205554962158,0.5477944612503052,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9388477206230164,0.4107923209667206,0.287932813167572,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.914907455444336,0.3839289844036102,0.3646771311759949,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7574198842048645,0.2163349688053131,0.981536030769348,284.9747009277344,284.95001220703125,300.4723815917969,294.5185241699219,298.2326965332031,297.2018737792969,284.9711608886719,1.0,0.5629044771194458,0.4219503998756408,0.4219503998756408,1.0,1.0,-3.084611177444458,0.9713125228881836,2.1132986545562744,0.2603777945041656,0.9219496846199036,0.9219496846199036,0.0,121.96514892578124,112.0,58166.734375,0.0,2267.61083984375,1.0,279.44189453125,283.21600341796875,297.4942626953125,301.2257995605469,293.1499938964844,293.1499938964844,279.1499938964844,34211.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674700260162354,1.0,0.0,0.0,3.672164440155029,3.67218828201294,8.997824352263706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.974609375,0.0,1544.501220703125,1895.4371337890625,0.0,3099.077392578125,0.9087030291557312,1.0,0.0,3.0,1.0,0.0
17843700,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8785994648933411,0.4528228640556335,0.4093779027462005,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9487664103507996,0.5622739791870117,0.6118563413619995,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8513142466545105,0.4112705290317535,0.2895554900169372,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8334718942642212,0.3840135037899017,0.3666789829730987,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6924699544906616,0.2157944589853286,0.9897822737693788,284.81414794921875,284.95001220703125,300.4939880371094,294.5026550292969,298.2354736328125,297.21746826171875,284.8183288574219,1.0,0.5483216643333435,0.421696126461029,0.421696126461029,1.0,1.0,-2.829719066619873,0.8704628348350525,1.959256291389465,0.3002189397811889,0.7998608350753784,0.7998608350753784,0.0,162.43731689453125,112.0,56604.65234375,0.0,2276.351806640625,1.0,279.1986999511719,283.04937744140625,297.5264892578125,301.3780212402344,293.1499938964844,293.1499938964844,279.1499938964844,41637.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725766539573669,1.0,0.0,0.0,3.577076196670532,3.5771005153656006,8.537873554814723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.244140625,0.0,1494.8768310546875,1895.4371337890625,0.0,3146.9794921875,0.8872190117835999,1.0,0.0,3.0,1.0,0.0
17843760,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.967042863368988,0.4518936574459076,0.4075361788272857,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.5658642649650574,0.555606484413147,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9345941543579102,0.4115838706493377,0.2886201441287994,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.910493552684784,0.3842576146125793,0.3651487827301025,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7538250088691711,0.2161039412021637,0.9810764193534852,284.9172668457031,284.95001220703125,300.5155029296875,294.48681640625,298.2632751464844,297.22967529296875,284.9111022949219,1.0,0.5555480718612671,0.4221899509429931,0.4221899509429931,1.0,1.0,-3.032432079315185,0.9515362977981568,2.0808959007263184,0.268215149641037,0.8457980751991272,0.8457980751991272,0.0,122.44730377197266,115.0,58084.51171875,0.0,2221.083740234375,1.0,279.1584777832031,283.1358642578125,297.490966796875,301.2743835449219,293.1499938964844,293.1499938964844,279.45001220703125,38008.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720479011535645,1.0,0.0,0.0,3.500203847885132,3.5002269744873047,8.174853860509756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.373046875,0.0,1387.2232666015625,1895.4371337890625,0.0,3142.020263671875,0.8745563626289368,1.0,0.0,3.0,1.0,0.0
17843820,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9710625410079956,0.4509147703647613,0.4063438773155212,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.5728763341903687,0.547010600566864,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.940762996673584,0.4124695360660553,0.289055734872818,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9161056876182556,0.3847406506538391,0.3654078245162964,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7577682733535767,0.2163549661636352,0.9815093874931335,284.9956359863281,284.95001220703125,300.5581970214844,294.4554138183594,298.2954406738281,297.2539367675781,284.9947509765625,1.0,0.5530833601951599,0.4231776595115661,0.4231776595115661,1.0,1.0,-3.023358106613159,0.9506569504737854,2.0727012157440186,0.2693035006523132,0.91956228017807,0.91956228017807,0.0,120.1683578491211,118.0,57230.34765625,0.0,2193.180419921875,1.0,279.4411926269531,283.2385559082031,297.4299011230469,301.0990295410156,293.1499938964844,293.1499938964844,279.1499938964844,33595.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635035157203674,1.0,0.0,0.0,3.602529525756836,3.602552652359009,8.659811214783986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.39453125,0.0,1463.2376708984375,1895.4371337890625,0.0,3061.8671875,0.892723023891449,1.0,0.0,3.0,1.0,0.0
17843880,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9710625410079956,0.4509147703647613,0.4063438773155212,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.5728763341903687,0.547010600566864,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.940762996673584,0.4124695360660553,0.289055734872818,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9161056876182556,0.3847406506538391,0.3654078245162964,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7577682733535767,0.2163549661636352,0.9815093874931335,284.9956359863281,284.95001220703125,300.5581970214844,294.4554138183594,298.2954406738281,297.2539367675781,284.9947509765625,1.0,0.5530833601951599,0.4231776595115661,0.4231776595115661,1.0,1.0,-3.023358106613159,0.9506569504737854,2.0727012157440186,0.2693035006523132,0.91956228017807,0.91956228017807,0.0,120.1683578491211,118.0,57230.34765625,0.0,2193.180419921875,1.0,279.4411926269531,283.2385559082031,297.4299011230469,301.0990295410156,293.1499938964844,293.1499938964844,279.1499938964844,33595.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635035157203674,1.0,0.0,0.0,3.602529525756836,3.602552652359009,8.659811214783986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.39453125,0.0,1463.2376708984375,1895.4371337890625,0.0,3061.8671875,0.892723023891449,1.0,0.0,3.0,1.0,0.0
17843940,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9711363315582277,0.4491821527481079,0.4049729108810425,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5784384608268738,0.5450364351272583,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.942447543144226,0.4127639830112457,0.2893690764904022,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.917445421218872,0.3846732676029205,0.365480899810791,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7586464881896973,0.2162405401468277,0.9814321994781494,284.9095764160156,284.95001220703125,300.6003112792969,294.424560546875,298.31939697265625,297.2659912109375,284.91046142578125,1.0,0.5523747205734253,0.4241653382778168,0.4241653382778168,1.0,1.0,-3.020015239715576,0.9518662095069884,2.0681488513946533,0.2713093757629394,0.8371831178665161,0.8371831178665161,0.0,119.60311889648438,121.0,57660.74609375,0.0,2184.343994140625,1.0,279.15875244140625,283.1351318359375,297.4441833496094,301.2097473144531,293.1499938964844,293.1499938964844,279.45001220703125,38853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713825345039368,1.0,0.0,0.0,3.4658758640289307,3.4658987522125244,8.015291541596525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0380859375,0.0,1358.077880859375,1895.4371337890625,0.0,3135.779296875,0.8670937418937683,1.0,0.0,3.0,1.0,0.0
17844000,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9711363315582277,0.4491821527481079,0.4049729108810425,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5784384608268738,0.5450364351272583,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.942447543144226,0.4127639830112457,0.2893690764904022,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.917445421218872,0.3846732676029205,0.365480899810791,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7586464881896973,0.2162405401468277,0.9814321994781494,284.9095764160156,284.95001220703125,300.6003112792969,294.424560546875,298.31939697265625,297.2659912109375,284.91046142578125,1.0,0.5523747205734253,0.4241653382778168,0.4241653382778168,1.0,1.0,-3.020015239715576,0.9518662095069884,2.0681488513946533,0.2713093757629394,0.8371831178665161,0.8371831178665161,0.0,119.60311889648438,121.0,57660.74609375,0.0,2184.343994140625,1.0,279.15875244140625,283.1351318359375,297.4441833496094,301.2097473144531,293.1499938964844,293.1499938964844,279.45001220703125,38853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713825345039368,1.0,0.0,0.0,3.4658758640289307,3.4658987522125244,8.015291541596525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0380859375,0.0,1358.077880859375,1895.4371337890625,0.0,3135.779296875,0.8670937418937683,1.0,0.0,3.0,1.0,0.0
17844060,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9699833989143372,0.4486395716667175,0.4042491316795349,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.5838378071784973,0.5460623502731323,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9425962567329408,0.4139503836631775,0.2900342345237732,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9171523451805116,0.3852481544017792,0.3658640384674072,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7583094239234924,0.2164476364850998,0.9819470643997192,285.0002746582031,284.95001220703125,300.64166259765625,294.39453125,298.33721923828125,297.2785949707031,284.9991760253906,1.0,0.5529221296310425,0.4226107001304626,0.4226107001304626,1.0,1.0,-3.02208948135376,0.9489808082580566,2.073108673095703,0.2679782211780548,0.9225732088088988,0.9225732088088988,0.0,119.91175842285156,124.0,57070.84765625,0.0,2189.626953125,1.0,279.4410400390625,283.2381591796875,297.3752136230469,301.03289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33256.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638662695884705,1.0,0.0,0.0,3.593473196029663,3.593496084213257,8.616325430921279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2548828125,0.0,1450.9755859375,1895.4371337890625,0.0,3065.27001953125,0.8905824422836304,1.0,0.0,3.0,1.0,0.0
17844120,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9699833989143372,0.4486395716667175,0.4042491316795349,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.5838378071784973,0.5460623502731323,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9425962567329408,0.4139503836631775,0.2900342345237732,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9171523451805116,0.3852481544017792,0.3658640384674072,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7583094239234924,0.2164476364850998,0.9819470643997192,285.0002746582031,284.95001220703125,300.64166259765625,294.39453125,298.33721923828125,297.2785949707031,284.9991760253906,1.0,0.5529221296310425,0.4226107001304626,0.4226107001304626,1.0,1.0,-3.02208948135376,0.9489808082580566,2.073108673095703,0.2679782211780548,0.9225732088088988,0.9225732088088988,0.0,119.91175842285156,124.0,57070.84765625,0.0,2189.626953125,1.0,279.4410400390625,283.2381591796875,297.3752136230469,301.03289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33256.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638662695884705,1.0,0.0,0.0,3.593473196029663,3.593496084213257,8.616325430921279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2548828125,0.0,1450.9755859375,1895.4371337890625,0.0,3065.27001953125,0.8905824422836304,1.0,0.0,3.0,1.0,0.0
17844180,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9661417603492736,0.4469839930534363,0.403055876493454,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5877700448036194,0.5510351061820984,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9399479031562804,0.4144067466259002,0.2905226945877075,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9141296148300172,0.3851796388626098,0.3660131394863128,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7560449838638306,0.2162593156099319,0.9818574786186218,284.9095764160156,284.95001220703125,300.6820678710937,294.36553955078125,298.3461608886719,297.2791442871094,284.9104919433594,1.0,0.554339587688446,0.4210560321807861,0.4210560321807861,1.0,1.0,-3.026512622833252,0.9467296004295348,2.0797829627990723,0.2648545801639557,0.8382387757301331,0.8382387757301331,0.0,121.19528198242188,127.0,57560.1953125,0.0,2204.108642578125,1.0,279.1587829589844,283.1289978027344,297.38848876953125,301.14697265625,293.1499938964844,293.1499938964844,279.45001220703125,38694.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723881244659424,1.0,0.0,0.0,3.4652252197265625,3.465247869491577,8.012281682567846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7861328125,0.0,1356.2919921875,1895.4371337890625,0.0,3145.21142578125,0.8667897582054138,1.0,0.0,3.0,1.0,0.0
17844240,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9661417603492736,0.4469839930534363,0.403055876493454,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5877700448036194,0.5510351061820984,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9399479031562804,0.4144067466259002,0.2905226945877075,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9141296148300172,0.3851796388626098,0.3660131394863128,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7560449838638306,0.2162593156099319,0.9818574786186218,284.9095764160156,284.95001220703125,300.6820678710937,294.36553955078125,298.3461608886719,297.2791442871094,284.9104919433594,1.0,0.554339587688446,0.4210560321807861,0.4210560321807861,1.0,1.0,-3.026512622833252,0.9467296004295348,2.0797829627990723,0.2648545801639557,0.8382387757301331,0.8382387757301331,0.0,121.19528198242188,127.0,57560.1953125,0.0,2204.108642578125,1.0,279.1587829589844,283.1289978027344,297.38848876953125,301.14697265625,293.1499938964844,293.1499938964844,279.45001220703125,38694.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723881244659424,1.0,0.0,0.0,3.4652252197265625,3.465247869491577,8.012281682567846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7861328125,0.0,1356.2919921875,1895.4371337890625,0.0,3145.21142578125,0.8667897582054138,1.0,0.0,3.0,1.0,0.0
