time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9638311862945556,0.4466617107391357,0.4025322496891022,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.5897396206855774,0.5542352795600891,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.93820458650589,0.4149976968765259,0.2907988727092743,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9122126698493958,0.3854069113731384,0.3660943508148193,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.754584789276123,0.2162878513336181,0.9817028641700744,285.0196533203125,284.95001220703125,300.70184326171875,294.3515319824219,298.35125732421875,297.2804260253906,285.02130126953125,1.0,0.5552666783332825,0.4202786982059479,0.4202786982059479,1.0,1.0,-3.029468774795532,0.9458707571029664,2.0835981369018555,0.2633518874645233,0.9160394668579102,0.9160394668579102,0.0,122.0282211303711,127.0,56869.37109375,0.0,2213.680419921875,1.0,279.3973693847656,283.2509155273437,297.32244873046875,300.9288024902344,293.1499938964844,293.1499938964844,279.45001220703125,33802.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666521310806274,1.0,0.0,0.0,3.5222878456115723,3.522310256958008,8.278334462374914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.4208984375,0.0,1379.8017578125,1895.4371337890625,0.0,3091.404541015625,0.8769758343696594,1.0,0.0,3.0,1.0,0.0
17844360,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9620285034179688,0.4464589059352875,0.4023818075656891,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5917205214500427,0.557064414024353,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9369998574256896,0.4157271981239319,0.2913092076778412,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9107824563980104,0.3857418894767761,0.3664199709892273,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7534662485122681,0.2163862735033035,0.9822049140930176,285.00299072265625,284.95001220703125,300.7213439941406,294.3379211425781,298.35821533203125,297.2823486328125,285.0013732910156,1.0,0.5563682317733765,0.4200979471206665,0.4200979471206665,1.0,1.0,-3.0338521003723145,0.9469261169433594,2.086926221847534,0.2634572386741638,0.9260234832763672,0.9260234832763672,0.0,122.83946228027344,130.0,57050.41796875,0.0,2225.695556640625,1.0,279.441650390625,283.233154296875,297.3193359375,300.9730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33036.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650703430175781,1.0,0.0,0.0,3.598212480545044,3.598235607147217,8.639068482807488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3681640625,0.0,1454.456298828125,1895.4371337890625,0.0,3076.565185546875,0.8913304209709167,1.0,0.0,3.0,1.0,0.0
17844420,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9560623168945312,0.4448305368423462,0.4012570977210998,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5943825244903564,0.5654383897781372,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9323549866676332,0.4163070321083069,0.2919170260429382,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9060090184211732,0.3856752514839172,0.3666087985038757,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7497962117195129,0.2161251902580261,0.9819538593292236,284.90997314453125,284.95001220703125,300.75933837890625,294.3119201660156,298.3647766113281,297.27545166015625,284.9115905761719,1.0,0.5588111281394958,0.4197364151477813,0.4197364151477813,1.0,1.0,-3.0419118404388428,0.9489602446556092,2.092951536178589,0.2638127505779266,0.8413061499595642,0.8413061499595642,0.0,125.06697082519533,133.0,57627.8515625,0.0,2251.686767578125,1.0,279.158203125,283.1220092773437,297.3371887207031,301.0974426269531,293.1499938964844,293.1499938964844,279.45001220703125,38666.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740270137786865,1.0,0.0,0.0,3.474072217941284,3.474095106124878,8.053247029238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8505859375,0.0,1365.0963134765625,1895.4371337890625,0.0,3160.58203125,0.868741512298584,1.0,0.0,3.0,1.0,0.0
17844480,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9560623168945312,0.4448305368423462,0.4012570977210998,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5943825244903564,0.5654383897781372,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9323549866676332,0.4163070321083069,0.2919170260429382,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9060090184211732,0.3856752514839172,0.3666087985038757,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7497962117195129,0.2161251902580261,0.9819538593292236,284.90997314453125,284.95001220703125,300.75933837890625,294.3119201660156,298.3647766113281,297.27545166015625,284.9115905761719,1.0,0.5588111281394958,0.4197364151477813,0.4197364151477813,1.0,1.0,-3.0419118404388428,0.9489602446556092,2.092951536178589,0.2638127505779266,0.8413061499595642,0.8413061499595642,0.0,125.06697082519533,133.0,57627.8515625,0.0,2251.686767578125,1.0,279.158203125,283.1220092773437,297.3371887207031,301.0974426269531,293.1499938964844,293.1499938964844,279.45001220703125,38666.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740270137786865,1.0,0.0,0.0,3.474072217941284,3.474095106124878,8.053247029238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8505859375,0.0,1365.0963134765625,1895.4371337890625,0.0,3160.58203125,0.868741512298584,1.0,0.0,3.0,1.0,0.0
17844540,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9504480957984924,0.4443361163139343,0.400628387928009,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.597268283367157,0.5737943053245544,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.928142249584198,0.4177486300468445,0.2928047478199005,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9017588496208192,0.3862496614456177,0.3670456111431122,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.746338427066803,0.2161900997161865,0.9821109175682068,285.0048522949219,284.95001220703125,300.7958374023437,294.287841796875,298.3743896484375,297.2735290527344,285.0037841796875,1.0,0.5615386962890625,0.4193749129772186,0.4193749129772186,1.0,1.0,-3.0516676902771,0.951615035533905,2.100052833557129,0.2643176913261413,0.9313623905181884,0.9313623905181884,0.0,127.38264465332033,136.0,57177.0859375,0.0,2281.34375,1.0,279.441162109375,283.2270202636719,297.27130126953125,300.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,33012.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669919371604919,1.0,0.0,0.0,3.6109445095062256,3.6109676361083984,8.700314424459066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.21875,0.0,1468.0330810546875,1895.4371337890625,0.0,3094.59228515625,0.8943544626235962,1.0,0.0,3.0,1.0,0.0
17844600,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9504480957984924,0.4443361163139343,0.400628387928009,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.597268283367157,0.5737943053245544,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.928142249584198,0.4177486300468445,0.2928047478199005,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9017588496208192,0.3862496614456177,0.3670456111431122,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.746338427066803,0.2161900997161865,0.9821109175682068,285.0048522949219,284.95001220703125,300.7958374023437,294.287841796875,298.3743896484375,297.2735290527344,285.0037841796875,1.0,0.5615386962890625,0.4193749129772186,0.4193749129772186,1.0,1.0,-3.0516676902771,0.951615035533905,2.100052833557129,0.2643176913261413,0.9313623905181884,0.9313623905181884,0.0,127.38264465332033,136.0,57177.0859375,0.0,2281.34375,1.0,279.441162109375,283.2270202636719,297.27130126953125,300.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,33012.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669919371604919,1.0,0.0,0.0,3.6109445095062256,3.6109676361083984,8.700314424459066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.21875,0.0,1468.0330810546875,1895.4371337890625,0.0,3094.59228515625,0.8943544626235962,1.0,0.0,3.0,1.0,0.0
17844660,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.943426787853241,0.4427283108234405,0.3995367884635925,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5989720821380615,0.5837085247039795,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9228041172027588,0.418410986661911,0.293484628200531,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8966421484947205,0.3861876130104065,0.3672557771205902,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7422161102294922,0.2158740758895874,0.9816831350326538,284.9088134765625,284.95001220703125,300.8306884765625,294.2659912109375,298.3765869140625,297.2626953125,284.9104919433594,1.0,0.564450740814209,0.4187495112419128,0.4187495112419128,1.0,1.0,-3.061278343200684,0.9535586833953856,2.107719659805298,0.2642085254192352,0.8449384570121765,0.8449384570121765,0.0,130.09255981445312,139.0,57800.296875,0.0,2312.970703125,1.0,279.1580505371094,283.112060546875,297.2921142578125,301.0615234375,293.1499938964844,293.1499938964844,279.45001220703125,38621.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760961294174194,1.0,0.0,0.0,3.492939710617065,3.4929628372192383,8.140957561408868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.935546875,0.0,1384.1214599609375,1895.4371337890625,0.0,3179.985107421875,0.8728431463241577,1.0,0.0,3.0,1.0,0.0
17844720,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.943426787853241,0.4427283108234405,0.3995367884635925,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5989720821380615,0.5837085247039795,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9228041172027588,0.418410986661911,0.293484628200531,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8966421484947205,0.3861876130104065,0.3672557771205902,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7422161102294922,0.2158740758895874,0.9816831350326538,284.9088134765625,284.95001220703125,300.8306884765625,294.2659912109375,298.3765869140625,297.2626953125,284.9104919433594,1.0,0.564450740814209,0.4187495112419128,0.4187495112419128,1.0,1.0,-3.061278343200684,0.9535586833953856,2.107719659805298,0.2642085254192352,0.8449384570121765,0.8449384570121765,0.0,130.09255981445312,139.0,57800.296875,0.0,2312.970703125,1.0,279.1580505371094,283.112060546875,297.2921142578125,301.0615234375,293.1499938964844,293.1499938964844,279.45001220703125,38621.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760961294174194,1.0,0.0,0.0,3.492939710617065,3.4929628372192383,8.140957561408868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.935546875,0.0,1384.1214599609375,1895.4371337890625,0.0,3179.985107421875,0.8728431463241577,1.0,0.0,3.0,1.0,0.0
17844780,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.937187433242798,0.4422643482685089,0.3989391624927521,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6010419130325317,0.5930452942848206,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9183024764060974,0.4199308753013611,0.2944348454475403,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8921485543251038,0.3867760896682739,0.3677118122577667,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7385481595993042,0.2158985584974289,0.9816873669624328,285.00592041015625,284.95001220703125,300.8637084960937,294.2466125488281,298.3827514648437,297.2583923339844,285.0048522949219,1.0,0.5674838423728943,0.418124109506607,0.418124109506607,1.0,1.0,-3.072011947631836,0.9558853507041932,2.116126775741577,0.2641267776489258,0.9365769028663636,0.9365769028663636,0.0,132.74472045898438,142.0,57343.93359375,0.0,2346.556640625,1.0,279.4412841796875,283.219482421875,297.22979736328125,300.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,33006.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689919710159302,1.0,0.0,0.0,3.628880023956299,3.628903150558472,8.786956868789275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2578125,0.0,1487.5328369140625,1895.4371337890625,0.0,3113.354736328125,0.8983913064002991,1.0,0.0,3.0,1.0,0.0
17844840,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.937187433242798,0.4422643482685089,0.3989391624927521,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6010419130325317,0.5930452942848206,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9183024764060974,0.4199308753013611,0.2944348454475403,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8921485543251038,0.3867760896682739,0.3677118122577667,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7385481595993042,0.2158985584974289,0.9816873669624328,285.00592041015625,284.95001220703125,300.8637084960937,294.2466125488281,298.3827514648437,297.2583923339844,285.0048522949219,1.0,0.5674838423728943,0.418124109506607,0.418124109506607,1.0,1.0,-3.072011947631836,0.9558853507041932,2.116126775741577,0.2641267776489258,0.9365769028663636,0.9365769028663636,0.0,132.74472045898438,142.0,57343.93359375,0.0,2346.556640625,1.0,279.4412841796875,283.219482421875,297.22979736328125,300.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,33006.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689919710159302,1.0,0.0,0.0,3.628880023956299,3.628903150558472,8.786956868789275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2578125,0.0,1487.5328369140625,1895.4371337890625,0.0,3113.354736328125,0.8983913064002991,1.0,0.0,3.0,1.0,0.0
17844900,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.93399178981781,0.4415415227413177,0.3986185193061828,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6016508340835571,0.5978279709815979,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9160612225532532,0.4203590452671051,0.2949242293834686,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8899024128913879,0.3868115544319153,0.3679637014865875,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7367369532585144,0.215770810842514,0.9818087816238404,284.87677001953125,284.95001220703125,300.8794860839844,294.23797607421875,298.38336181640625,297.2530212402344,284.8739929199219,1.0,0.5690574645996094,0.4178113937377929,0.4178113937377929,1.0,1.0,-3.0776658058166504,0.9571453332901,2.12052059173584,0.2641585767269134,0.8484570384025574,0.8484570384025574,0.0,134.1259002685547,142.0,58226.53125,0.0,2364.249267578125,1.0,279.1981201171875,283.072265625,297.2758483886719,301.1089172363281,293.1499938964844,293.1499938964844,279.1499938964844,37498.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757350444793701,1.0,0.0,0.0,3.5974130630493164,3.5974366664886475,8.635229846731818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5517578125,0.0,1486.498291015625,1895.4371337890625,0.0,3176.599365234375,0.8922762274742126,1.0,0.0,3.0,1.0,0.0
17844960,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9299015402793884,0.4406900107860565,0.39788818359375,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6019816398620605,0.6035091280937195,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.913072943687439,0.420670598745346,0.2951746582984924,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.887008547782898,0.3867282569408417,0.3679459691047668,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7344328761100769,0.2155508249998092,0.9811549782752992,284.9073486328125,284.95001220703125,300.89471435546875,294.23004150390625,298.3824157714844,297.2457580566406,284.9091186523437,1.0,0.570589005947113,0.4174814224243164,0.4174814224243164,1.0,1.0,-3.082221508026123,0.9579625725746156,2.1242589950561523,0.2639738917350769,0.8484295010566711,0.8484295010566711,0.0,135.6905059814453,145.0,57998.4921875,0.0,2380.927001953125,1.0,279.1581726074219,283.1020812988281,297.25567626953125,301.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,38611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877978503704071,1.0,0.0,0.0,3.513760805130005,3.513784170150757,8.238301916208002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6083984375,0.0,1405.62158203125,1895.4371337890625,0.0,3197.633056640625,0.8773576617240906,1.0,0.0,3.0,1.0,0.0
17845020,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.923680543899536,0.4402659237384796,0.3973265886306762,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6033862829208374,0.6131312251091003,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9088775515556335,0.4222846627235412,0.2961905896663666,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8826184868812561,0.3873395025730133,0.3684248030185699,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7308396697044373,0.2155534774065017,0.981071412563324,285.00732421875,284.95001220703125,300.9235534667969,294.2165832519531,298.3866271972656,297.2406921386719,285.0062866210937,1.0,0.5737370848655701,0.4168214201927185,0.4168214201927185,1.0,1.0,-3.0932981967926025,0.9603018164634703,2.1329965591430664,0.26377934217453,0.942183792591095,0.942183792591095,0.0,138.50253295898438,148.0,57539.55859375,0.0,2416.4375,1.0,279.44146728515625,283.2126159667969,297.19891357421875,300.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33011.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707075715065002,1.0,0.0,0.0,3.6480424404144287,3.64806604385376,8.880002155819966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.23046875,0.0,1508.6446533203125,1895.4371337890625,0.0,3129.4482421875,0.9027183651924132,1.0,0.0,3.0,1.0,0.0
17845080,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.923680543899536,0.4402659237384796,0.3973265886306762,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6033862829208374,0.6131312251091003,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9088775515556335,0.4222846627235412,0.2961905896663666,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8826184868812561,0.3873395025730133,0.3684248030185699,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7308396697044373,0.2155534774065017,0.981071412563324,285.00732421875,284.95001220703125,300.9235534667969,294.2165832519531,298.3866271972656,297.2406921386719,285.0062866210937,1.0,0.5737370848655701,0.4168214201927185,0.4168214201927185,1.0,1.0,-3.0932981967926025,0.9603018164634703,2.1329965591430664,0.26377934217453,0.942183792591095,0.942183792591095,0.0,138.50253295898438,148.0,57539.55859375,0.0,2416.4375,1.0,279.44146728515625,283.2126159667969,297.19891357421875,300.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33011.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707075715065002,1.0,0.0,0.0,3.6480424404144287,3.64806604385376,8.880002155819966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.23046875,0.0,1508.6446533203125,1895.4371337890625,0.0,3129.4482421875,0.9027183651924132,1.0,0.0,3.0,1.0,0.0
17845140,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9167132377624512,0.4387266337871551,0.3963165879249573,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6036684513092041,0.6236711740493774,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9042174220085144,0.4231077432632446,0.2969953119754791,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.877724289894104,0.3873096406459808,0.3686845004558563,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7268755435943604,0.2151883542537689,0.980485498905182,284.9065246582031,284.95001220703125,300.95001220703125,294.2065124511719,298.3842468261719,297.22735595703125,284.9083557128906,1.0,0.5769051313400269,0.416161447763443,0.416161447763443,1.0,1.0,-3.1036815643310547,0.9623710513114928,2.141310453414917,0.2635310590267181,0.8526073098182678,0.8526073098182678,0.0,141.55995178222656,151.0,58231.203125,0.0,2452.167724609375,1.0,279.15771484375,283.093017578125,297.2314758300781,301.0235290527344,293.1499938964844,293.1499938964844,279.45001220703125,38601.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795671463012695,1.0,0.0,0.0,3.5353245735168457,3.5353481769561768,8.339728765349719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2021484375,0.0,1428.1397705078125,1895.4371337890625,0.0,3212.524169921875,0.8821446895599365,1.0,0.0,3.0,1.0,0.0
17845200,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9167132377624512,0.4387266337871551,0.3963165879249573,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6036684513092041,0.6236711740493774,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9042174220085144,0.4231077432632446,0.2969953119754791,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.877724289894104,0.3873096406459808,0.3686845004558563,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7268755435943604,0.2151883542537689,0.980485498905182,284.9065246582031,284.95001220703125,300.95001220703125,294.2065124511719,298.3842468261719,297.22735595703125,284.9083557128906,1.0,0.5769051313400269,0.416161447763443,0.416161447763443,1.0,1.0,-3.1036815643310547,0.9623710513114928,2.141310453414917,0.2635310590267181,0.8526073098182678,0.8526073098182678,0.0,141.55995178222656,151.0,58231.203125,0.0,2452.167724609375,1.0,279.15771484375,283.093017578125,297.2314758300781,301.0235290527344,293.1499938964844,293.1499938964844,279.45001220703125,38601.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795671463012695,1.0,0.0,0.0,3.5353245735168457,3.5353481769561768,8.339728765349719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2021484375,0.0,1428.1397705078125,1895.4371337890625,0.0,3212.524169921875,0.8821446895599365,1.0,0.0,3.0,1.0,0.0
17845260,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9195939302444458,0.4423243403434753,0.3985189795494079,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6097398400306702,0.6220429539680481,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9086389541625975,0.4289843738079071,0.3002802431583404,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8813863396644592,0.392244815826416,0.3722513914108276,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7309620380401611,0.2198004424571991,0.9958723783493042,285.02557373046875,284.95001220703125,300.9741516113281,294.1976013183594,298.4187927246094,297.2669677734375,285.0251770019531,1.0,0.5810848474502563,0.4154785275459289,0.4154785275459289,1.0,1.0,-3.1313371658325195,0.970638632774353,2.160698652267456,0.2652473151683807,0.9640851616859436,0.9640851616859436,0.0,142.26002502441406,154.0,58137.39453125,0.0,2508.67431640625,1.0,279.441650390625,283.2159118652344,297.1827087402344,300.88751220703125,293.1499938964844,293.1499938964844,279.1499938964844,32516.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726837635040283,1.0,0.0,0.0,3.682671308517456,3.682695150375366,9.049388722814912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8193359375,0.0,1543.52783203125,1895.4371337890625,0.0,3147.984130859375,0.9102904200553894,1.0,0.0,3.0,1.0,0.0
17845320,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9195939302444458,0.4423243403434753,0.3985189795494079,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6097398400306702,0.6220429539680481,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9086389541625975,0.4289843738079071,0.3002802431583404,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8813863396644592,0.392244815826416,0.3722513914108276,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7309620380401611,0.2198004424571991,0.9958723783493042,285.02557373046875,284.95001220703125,300.9741516113281,294.1976013183594,298.4187927246094,297.2669677734375,285.0251770019531,1.0,0.5810848474502563,0.4154785275459289,0.4154785275459289,1.0,1.0,-3.1313371658325195,0.970638632774353,2.160698652267456,0.2652473151683807,0.9640851616859436,0.9640851616859436,0.0,142.26002502441406,154.0,58137.39453125,0.0,2508.67431640625,1.0,279.441650390625,283.2159118652344,297.1827087402344,300.88751220703125,293.1499938964844,293.1499938964844,279.1499938964844,32516.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726837635040283,1.0,0.0,0.0,3.682671308517456,3.682695150375366,9.049388722814912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8193359375,0.0,1543.52783203125,1895.4371337890625,0.0,3147.984130859375,0.9102904200553894,1.0,0.0,3.0,1.0,0.0
17845380,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.918630599975586,0.4427022635936737,0.3995273113250732,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6142663359642029,0.6253134608268738,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9097869992256165,0.4320847988128662,0.3028980195522308,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8820948004722595,0.3946270644664764,0.3750917315483093,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7329034209251404,0.2223647087812423,1.0097602605819702,284.91485595703125,284.95001220703125,300.9961853027344,294.1873779296875,298.4360046386719,297.2827453613281,284.9169616699219,1.0,0.5859344601631165,0.4147956073284149,0.4147956073284149,1.0,1.0,-3.159237861633301,0.97892165184021,2.180316209793091,0.2673542499542236,0.8786789774894714,0.8786789774894714,0.0,144.23800659179688,157.0,59412.0703125,0.0,2573.413330078125,1.0,279.1570129394531,283.0774841308594,297.22412109375,301.0817565917969,293.1499938964844,293.1499938964844,279.45001220703125,37601.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838799595832825,1.0,0.0,0.0,3.620606422424317,3.6206305027008057,8.746935122871946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.177734375,0.0,1512.60009765625,1895.4371337890625,0.0,3252.930419921875,0.9000867605209351,1.0,0.0,3.0,1.0,0.0
17845440,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.918630599975586,0.4427022635936737,0.3995273113250732,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6142663359642029,0.6253134608268738,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9097869992256165,0.4320847988128662,0.3028980195522308,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8820948004722595,0.3946270644664764,0.3750917315483093,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7329034209251404,0.2223647087812423,1.0097602605819702,284.91485595703125,284.95001220703125,300.9961853027344,294.1873779296875,298.4360046386719,297.2827453613281,284.9169616699219,1.0,0.5859344601631165,0.4147956073284149,0.4147956073284149,1.0,1.0,-3.159237861633301,0.97892165184021,2.180316209793091,0.2673542499542236,0.8786789774894714,0.8786789774894714,0.0,144.23800659179688,157.0,59412.0703125,0.0,2573.413330078125,1.0,279.1570129394531,283.0774841308594,297.22412109375,301.0817565917969,293.1499938964844,293.1499938964844,279.45001220703125,37601.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838799595832825,1.0,0.0,0.0,3.620606422424317,3.6206305027008057,8.746935122871946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.177734375,0.0,1512.60009765625,1895.4371337890625,0.0,3252.930419921875,0.9000867605209351,1.0,0.0,3.0,1.0,0.0
17845500,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9167047739028932,0.4430572986602783,0.3996584713459015,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6163083910942078,0.6289453506469727,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9089512825012208,0.4336459934711456,0.3038972616195678,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8811215162277222,0.3956997394561767,0.3760502338409424,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7326504588127136,0.2233757823705673,1.014488697052002,285.03814697265625,284.95001220703125,301.0064697265625,294.1817932128906,298.4427795410156,297.2884216308594,285.0412292480469,1.0,0.5883451700210571,0.4144541323184967,0.4144541323184967,1.0,1.0,-3.171230792999268,0.9823471903800964,2.188883781433105,0.2680631577968597,0.969411849975586,0.969411849975586,0.0,145.6546173095703,157.0,58833.171875,0.0,2604.62939453125,1.0,279.40167236328125,283.21142578125,297.1659851074219,300.8814392089844,293.1499938964844,293.1499938964844,279.45001220703125,33287.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794524669647217,1.0,0.0,0.0,3.683899164199829,3.6839230060577393,9.055423220161174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.80859375,0.0,1550.7305908203125,1895.4371337890625,0.0,3211.448974609375,0.912630021572113,1.0,0.0,3.0,1.0,0.0
17845560,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9152012467384338,0.443503201007843,0.4001073539257049,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6182688474655151,0.6323645114898682,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9084187150001526,0.4352672100067138,0.3050604164600372,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8803612589836121,0.3967915773391723,0.3771373629570007,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7324569821357727,0.2243237048387527,1.0191305875778198,285.03173828125,284.95001220703125,301.0162048339844,294.1759033203125,298.44854736328125,297.293701171875,285.0303039550781,1.0,0.5907893776893616,0.4139071702957153,0.4139071702957153,1.0,1.0,-3.1836323738098145,0.985402524471283,2.1982297897338867,0.2683164775371551,0.9946203231811525,0.9946203231811525,0.0,147.04129028320312,160.0,59200.26171875,0.0,2636.712890625,1.0,279.4429931640625,283.19976806640625,297.16943359375,300.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,32412.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790181875228882,1.0,0.0,0.0,3.76872444152832,3.768748998641968,9.477243452238326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5400390625,0.0,1641.5924072265625,1895.4371337890625,0.0,3207.37841796875,0.92941415309906,1.0,0.0,3.0,1.0,0.0
17845620,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9098706245422364,0.4427979290485382,0.3999571204185486,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6202318668365479,0.6420400738716125,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9052518010139464,0.4372194111347198,0.3067369759082794,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8769341707229614,0.3978499174118042,0.3785369992256164,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7304128408432007,0.2253488302230835,1.025382399559021,284.9013977050781,284.95001220703125,301.0342102050781,294.1632385253906,298.44781494140625,297.2878112792969,284.9035339355469,1.0,0.5955007076263428,0.4128132462501526,0.4128132462501526,1.0,1.0,-3.204789876937866,0.9900919795036316,2.21469783782959,0.268298864364624,0.8928604125976562,0.8928604125976562,0.0,150.42123413085938,163.0,60357.16015625,0.0,2697.52099609375,1.0,279.1563720703125,283.0467529296875,297.20098876953125,301.1232604980469,293.1499938964844,293.1499938964844,279.45001220703125,37809.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903721570968628,1.0,0.0,0.0,3.70602035522461,3.706045389175415,9.16450289878412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1787109375,0.0,1610.1385498046875,1895.4371337890625,0.0,3313.687744140625,0.919091820716858,1.0,0.0,3.0,1.0,0.0
17845680,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9098706245422364,0.4427979290485382,0.3999571204185486,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6202318668365479,0.6420400738716125,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9052518010139464,0.4372194111347198,0.3067369759082794,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8769341707229614,0.3978499174118042,0.3785369992256164,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7304128408432007,0.2253488302230835,1.025382399559021,284.9013977050781,284.95001220703125,301.0342102050781,294.1632385253906,298.44781494140625,297.2878112792969,284.9035339355469,1.0,0.5955007076263428,0.4128132462501526,0.4128132462501526,1.0,1.0,-3.204789876937866,0.9900919795036316,2.21469783782959,0.268298864364624,0.8928604125976562,0.8928604125976562,0.0,150.42123413085938,163.0,60357.16015625,0.0,2697.52099609375,1.0,279.1563720703125,283.0467529296875,297.20098876953125,301.1232604980469,293.1499938964844,293.1499938964844,279.45001220703125,37809.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903721570968628,1.0,0.0,0.0,3.70602035522461,3.706045389175415,9.16450289878412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1787109375,0.0,1610.1385498046875,1895.4371337890625,0.0,3313.687744140625,0.919091820716858,1.0,0.0,3.0,1.0,0.0
17845740,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.906809389591217,0.4429430961608886,0.3998138904571533,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6213284730911255,0.6477668881416321,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9033331274986268,0.4386863708496094,0.3076038956642151,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8748000860214233,0.3986739218235016,0.379175066947937,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.728969931602478,0.2259437292814254,1.027910590171814,285.0345153808594,284.95001220703125,301.0434265136719,294.1556091308594,298.4481506347656,297.2859802246094,285.0358581542969,1.0,0.5980122089385986,0.4122006595134735,0.4122006595134735,1.0,1.0,-3.2154526710510254,0.9922789335250854,2.223173856735229,0.2680398523807525,0.9898770451545716,0.9898770451545716,0.0,152.35987854003906,163.0,59662.40234375,0.0,2729.743896484375,1.0,279.4130554199219,283.1912841796875,297.136474609375,300.91326904296875,293.1499938964844,293.1499938964844,279.45001220703125,33391.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852540850639343,1.0,0.0,0.0,3.769865274429321,3.7698898315429688,9.482981795372324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2724609375,0.0,1650.4984130859375,1895.4371337890625,0.0,3265.7978515625,0.9316236972808838,1.0,0.0,3.0,1.0,0.0
17845800,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9051729440689088,0.4432025849819183,0.4000780880451202,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6222689747810364,0.6514831781387329,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9024731516838074,0.439973771572113,0.3085142076015472,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.873684287071228,0.399434894323349,0.3799125850200653,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7282285094261169,0.226463034749031,1.0304007530212402,285.02789306640625,284.95001220703125,301.0502624511719,294.1493835449219,298.4491882324219,297.285888671875,285.0268249511719,1.0,0.5999976396560669,0.4117193222045898,0.4117193222045898,1.0,1.0,-3.2246313095092773,0.99427330493927,2.2303578853607178,0.2679447829723358,1.0,1.0,0.0,153.7213897705078,166.0,59891.73828125,0.0,2755.946044921875,1.0,279.44366455078125,283.1823425292969,297.13970947265625,300.9642944335937,293.1499938964844,293.1499938964844,279.1499938964844,33034.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884793758392334,1.0,0.0,0.0,3.830364942550659,3.830390214920044,9.789795285541911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.287109375,0.0,1719.961669921875,1895.4371337890625,0.0,3261.48779296875,0.9435859322547911,1.0,0.0,3.0,1.0,0.0
17845860,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9000912308692932,0.442352831363678,0.3997702002525329,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6228809952735901,0.6616590619087219,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8992248177528381,0.4417809247970581,0.3100623488426208,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8699983358383179,0.4002461433410644,0.3810315430164337,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7255904674530029,0.2270240038633346,1.03426992893219,284.8972473144531,284.95001220703125,301.0643920898437,294.1343688964844,298.4427795410156,297.2734375,284.8990783691406,1.0,0.6043254137039185,0.4107131361961365,0.4107131361961365,1.0,1.0,-3.2427656650543213,0.9980265498161316,2.244739294052124,0.2676466703414917,0.9027247428894044,0.9027247428894044,0.0,157.19187927246094,169.0,60991.3046875,0.0,2812.4326171875,1.0,279.1568603515625,283.02960205078125,297.1676025390625,301.1307067871094,293.1499938964844,293.1499938964844,278.8500061035156,37951.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952445387840271,1.0,0.0,0.0,3.7620773315429688,3.7621028423309326,9.443842259315716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.4267578125,0.0,1676.5205078125,1895.4371337890625,0.0,3359.2177734375,0.93172687292099,1.0,0.0,3.0,1.0,0.0
17845920,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9000912308692932,0.442352831363678,0.3997702002525329,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6228809952735901,0.6616590619087219,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8992248177528381,0.4417809247970581,0.3100623488426208,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8699983358383179,0.4002461433410644,0.3810315430164337,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7255904674530029,0.2270240038633346,1.03426992893219,284.8972473144531,284.95001220703125,301.0643920898437,294.1343688964844,298.4427795410156,297.2734375,284.8990783691406,1.0,0.6043254137039185,0.4107131361961365,0.4107131361961365,1.0,1.0,-3.2427656650543213,0.9980265498161316,2.244739294052124,0.2676466703414917,0.9027247428894044,0.9027247428894044,0.0,157.19187927246094,169.0,60991.3046875,0.0,2812.4326171875,1.0,279.1568603515625,283.02960205078125,297.1676025390625,301.1307067871094,293.1499938964844,293.1499938964844,278.8500061035156,37951.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952445387840271,1.0,0.0,0.0,3.7620773315429688,3.7621028423309326,9.443842259315716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.4267578125,0.0,1676.5205078125,1895.4371337890625,0.0,3359.2177734375,0.93172687292099,1.0,0.0,3.0,1.0,0.0
17845980,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8943885564804077,0.4414625465869903,0.3989685177803039,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6226452589035034,0.6726529002189636,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8953379988670349,0.4434901773929596,0.3112687468528747,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8657109141349792,0.4008706510066986,0.3816870748996734,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.72230064868927,0.2273310124874115,1.0362038612365725,284.8895263671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43365478515625,297.2581481933594,284.8910217285156,1.0,0.6083204746246338,0.4097069501876831,0.4097069501876831,1.0,1.0,-3.257861375808716,1.000675916671753,2.257185459136963,0.2668595314025879,0.8359063863754272,0.8359063863754272,0.0,160.7994842529297,172.0,61230.4921875,0.0,2863.90234375,1.0,278.8583679199219,282.99517822265625,297.1357116699219,301.12823486328125,293.1499938964844,293.1499938964844,279.1499938964844,40533.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013302326202391,1.0,0.0,0.0,3.536071300506592,3.536094903945923,8.343250783582334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.509765625,0.0,1442.9327392578125,1895.4371337890625,0.0,3415.981201171875,0.8841367363929749,1.0,0.0,3.0,1.0,0.0
17846040,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8943885564804077,0.4414625465869903,0.3989685177803039,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6226452589035034,0.6726529002189636,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8953379988670349,0.4434901773929596,0.3112687468528747,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8657109141349792,0.4008706510066986,0.3816870748996734,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.72230064868927,0.2273310124874115,1.0362038612365725,284.8895263671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43365478515625,297.2581481933594,284.8910217285156,1.0,0.6083204746246338,0.4097069501876831,0.4097069501876831,1.0,1.0,-3.257861375808716,1.000675916671753,2.257185459136963,0.2668595314025879,0.8359063863754272,0.8359063863754272,0.0,160.7994842529297,172.0,61230.4921875,0.0,2863.90234375,1.0,278.8583679199219,282.99517822265625,297.1357116699219,301.12823486328125,293.1499938964844,293.1499938964844,279.1499938964844,40533.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013302326202391,1.0,0.0,0.0,3.536071300506592,3.536094903945923,8.343250783582334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.509765625,0.0,1442.9327392578125,1895.4371337890625,0.0,3415.981201171875,0.8841367363929749,1.0,0.0,3.0,1.0,0.0
17846100,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8921678066253662,0.441707044839859,0.3989702463150024,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6230304837226868,0.6767112016677856,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8939453959465027,0.4448996186256408,0.3121143579483032,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8640519380569458,0.4016142189502716,0.3822518289089203,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7209826111793518,0.22771917283535,1.0376697778701782,285.0135498046875,284.95001220703125,301.0821228027344,294.1097717285156,298.43280029296875,297.2561340332031,285.0150146484375,1.0,0.6102591753005981,0.4092038571834564,0.4092038571834564,1.0,1.0,-3.2655653953552246,1.002045750617981,2.263519763946533,0.2664607465267181,0.9193423986434937,0.9193423986434937,0.0,162.46148681640625,172.0,60517.359375,0.0,2889.342529296875,1.0,279.0989074707031,283.13092041015625,297.0738220214844,300.9026794433594,293.1499938964844,293.1499938964844,279.1499938964844,34685.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947690725326538,1.0,0.0,0.0,3.582371711730957,3.58239483833313,8.563170581510349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9716796875,0.0,1449.5699462890625,1895.4371337890625,0.0,3354.77783203125,0.8912319540977478,1.0,0.0,3.0,1.0,0.0
