time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8903303742408752,0.4420202374458313,0.3993262648582458,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9988552331924438,0.6236612200737,0.6789200901985168,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8928906917572021,0.4464006423950195,0.3131969273090362,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8627007603645325,0.4024589657783508,0.3830870985984802,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7199103236198425,0.2281854301691055,1.0399285554885864,285.0028381347656,284.95001220703125,301.0871276855469,294.1010437011719,298.4332580566406,297.2562255859375,285.0018920898437,1.0,0.6121774315834045,0.4087193012237549,0.4087193012237549,1.0,1.0,-3.2733418941497803,1.00347900390625,2.2698628902435303,0.2661385834217071,0.9320374131202698,0.9320374131202698,0.0,164.08375549316406,175.0,60718.42578125,0.0,2914.81005859375,1.0,279.14227294921875,283.1205444335937,297.07720947265625,300.9542541503906,293.1499938964844,293.1499938964844,278.8500061035156,33635.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927499055862427,1.0,0.0,0.0,3.648872137069702,3.648895740509033,8.884041449164215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.8291015625,0.0,1514.226806640625,1895.4371337890625,0.0,3335.91455078125,0.9032117128372192,1.0,0.0,3.0,1.0,0.0
17846220,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8842093348503113,0.4413222074508667,0.399135947227478,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9945032596588136,0.6243149042129517,0.680136501789093,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.88849276304245,0.4483736753463745,0.3148547708988189,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.857982337474823,0.4033217132091522,0.384252667427063,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7161169052124023,0.2286155372858047,1.0431911945343018,284.9129638671875,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.2488098144531,284.9141845703125,1.0,0.615520179271698,0.4077501893043518,0.4077501893043518,1.0,1.0,-3.28169846534729,1.00378155708313,2.27791690826416,0.2646185159683227,0.8517787456512451,0.8517787456512451,0.0,168.22247314453125,178.0,61359.7265625,0.0,2955.74755859375,1.0,278.8578186035156,283.0101013183594,297.104736328125,301.0950622558594,293.1499938964844,293.1499938964844,279.1499938964844,38564.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900910496711731,1.0,0.0,0.0,3.531216144561768,3.5312395095825195,8.320355959767767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5947265625,0.0,1423.5533447265625,1895.4371337890625,0.0,3412.0703125,0.8812204003334045,1.0,0.0,3.0,1.0,0.0
17846280,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8842093348503113,0.4413222074508667,0.399135947227478,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9945032596588136,0.6243149042129517,0.680136501789093,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.88849276304245,0.4483736753463745,0.3148547708988189,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.857982337474823,0.4033217132091522,0.384252667427063,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7161169052124023,0.2286155372858047,1.0431911945343018,284.9129638671875,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.2488098144531,284.9141845703125,1.0,0.615520179271698,0.4077501893043518,0.4077501893043518,1.0,1.0,-3.28169846534729,1.00378155708313,2.27791690826416,0.2646185159683227,0.8517787456512451,0.8517787456512451,0.0,168.22247314453125,178.0,61359.7265625,0.0,2955.74755859375,1.0,278.8578186035156,283.0101013183594,297.104736328125,301.0950622558594,293.1499938964844,293.1499938964844,279.1499938964844,38564.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900910496711731,1.0,0.0,0.0,3.531216144561768,3.5312395095825195,8.320355959767767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5947265625,0.0,1423.5533447265625,1895.4371337890625,0.0,3412.0703125,0.8812204003334045,1.0,0.0,3.0,1.0,0.0
17846340,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8800168633460999,0.4416243433952331,0.3992727100849151,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9915881752967834,0.6263298988342285,0.6820698976516724,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8859302401542664,0.4511415362358093,0.3167005479335785,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8549298048019409,0.4047697484493255,0.3855532705783844,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7135337591171265,0.2293646931648254,1.046567440032959,285.0072021484375,284.95001220703125,301.102783203125,294.06353759765625,298.4296875,297.25164794921875,285.0062561035156,1.0,0.6186398267745972,0.4067810773849487,0.4067810773849487,1.0,1.0,-3.291720151901245,1.0046675205230713,2.287052631378174,0.2630904912948608,0.9429780840873718,0.9429780840873718,0.0,171.48094177246094,181.0,60866.6640625,0.0,2995.522705078125,1.0,279.1415710449219,283.1186218261719,297.0479431152344,300.9350891113281,293.1499938964844,293.1499938964844,278.8500061035156,33174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942288160324097,1.0,0.0,0.0,3.659093856811523,3.659117460250856,8.933885737860692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7666015625,0.0,1522.1141357421875,1895.4371337890625,0.0,3349.731689453125,0.9053521752357484,1.0,0.0,3.0,1.0,0.0
17846400,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8800168633460999,0.4416243433952331,0.3992727100849151,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9915881752967834,0.6263298988342285,0.6820698976516724,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8859302401542664,0.4511415362358093,0.3167005479335785,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8549298048019409,0.4047697484493255,0.3855532705783844,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7135337591171265,0.2293646931648254,1.046567440032959,285.0072021484375,284.95001220703125,301.102783203125,294.06353759765625,298.4296875,297.25164794921875,285.0062561035156,1.0,0.6186398267745972,0.4067810773849487,0.4067810773849487,1.0,1.0,-3.291720151901245,1.0046675205230713,2.287052631378174,0.2630904912948608,0.9429780840873718,0.9429780840873718,0.0,171.48094177246094,181.0,60866.6640625,0.0,2995.522705078125,1.0,279.1415710449219,283.1186218261719,297.0479431152344,300.9350891113281,293.1499938964844,293.1499938964844,278.8500061035156,33174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942288160324097,1.0,0.0,0.0,3.659093856811523,3.659117460250856,8.933885737860692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7666015625,0.0,1522.1141357421875,1895.4371337890625,0.0,3349.731689453125,0.9053521752357484,1.0,0.0,3.0,1.0,0.0
17846460,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.874993085861206,0.4407962560653686,0.3989172875881195,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.987972617149353,0.6273840069770813,0.6836515665054321,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.882588803768158,0.4530144035816192,0.3182633817195892,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8512433171272278,0.4055210649967193,0.3865816295146942,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7103197574615479,0.2296874970197677,1.049246072769165,284.908203125,284.95001220703125,301.1080627441406,294.0433044433594,298.4248352050781,297.2458801269531,284.9095458984375,1.0,0.6215742826461792,0.4059028327465057,0.4059028327465057,1.0,1.0,-3.299292087554932,1.0049026012420654,2.2943897247314453,0.2616541683673858,0.8557332158088684,0.8557332158088684,0.0,175.08145141601562,184.0,61542.15234375,0.0,3032.127197265625,1.0,278.857666015625,282.9994201660156,297.069091796875,301.0723571777344,293.1499938964844,293.1499938964844,279.1499938964844,38478.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031131863594056,1.0,0.0,0.0,3.5504746437072754,3.5504982471466064,8.4113582943246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7666015625,0.0,1443.2735595703125,1895.4371337890625,0.0,3432.586181640625,0.8853479623794556,1.0,0.0,3.0,1.0,0.0
17846520,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.874993085861206,0.4407962560653686,0.3989172875881195,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.987972617149353,0.6273840069770813,0.6836515665054321,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.882588803768158,0.4530144035816192,0.3182633817195892,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8512433171272278,0.4055210649967193,0.3865816295146942,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7103197574615479,0.2296874970197677,1.049246072769165,284.908203125,284.95001220703125,301.1080627441406,294.0433044433594,298.4248352050781,297.2458801269531,284.9095458984375,1.0,0.6215742826461792,0.4059028327465057,0.4059028327465057,1.0,1.0,-3.299292087554932,1.0049026012420654,2.2943897247314453,0.2616541683673858,0.8557332158088684,0.8557332158088684,0.0,175.08145141601562,184.0,61542.15234375,0.0,3032.127197265625,1.0,278.857666015625,282.9994201660156,297.069091796875,301.0723571777344,293.1499938964844,293.1499938964844,279.1499938964844,38478.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031131863594056,1.0,0.0,0.0,3.5504746437072754,3.5504982471466064,8.4113582943246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7666015625,0.0,1443.2735595703125,1895.4371337890625,0.0,3432.586181640625,0.8853479623794556,1.0,0.0,3.0,1.0,0.0
17846580,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8714855909347534,0.4410785734653473,0.3990009427070617,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9854763150215148,0.6294666528701782,0.685694694519043,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8806537389755249,0.4557689428329468,0.3200748264789581,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8487983345985413,0.4069302678108215,0.3878152370452881,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7080256342887878,0.2303590923547744,1.0521750450134275,285.00518798828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4259948730469,297.249267578125,285.0042724609375,1.0,0.6244314908981323,0.4050245583057403,0.4050245583057403,1.0,1.0,-3.3087050914764404,1.00579035282135,2.302914619445801,0.2602543532848358,0.9466673135757446,0.9466673135757446,0.0,178.0297088623047,187.0,61012.484375,0.0,3069.238037109375,1.0,279.1416931152344,283.1109924316406,297.007568359375,300.90484619140625,293.1499938964844,293.1499938964844,278.8500061035156,33228.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966091275215149,1.0,0.0,0.0,3.674983739852905,3.675007581710816,9.011646966428088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5517578125,0.0,1540.26123046875,1895.4371337890625,0.0,3371.95654296875,0.9089611172676086,1.0,0.0,3.0,1.0,0.0
17846640,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8714855909347534,0.4410785734653473,0.3990009427070617,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9854763150215148,0.6294666528701782,0.685694694519043,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8806537389755249,0.4557689428329468,0.3200748264789581,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8487983345985413,0.4069302678108215,0.3878152370452881,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7080256342887878,0.2303590923547744,1.0521750450134275,285.00518798828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4259948730469,297.249267578125,285.0042724609375,1.0,0.6244314908981323,0.4050245583057403,0.4050245583057403,1.0,1.0,-3.3087050914764404,1.00579035282135,2.302914619445801,0.2602543532848358,0.9466673135757446,0.9466673135757446,0.0,178.0297088623047,187.0,61012.484375,0.0,3069.238037109375,1.0,279.1416931152344,283.1109924316406,297.007568359375,300.90484619140625,293.1499938964844,293.1499938964844,278.8500061035156,33228.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966091275215149,1.0,0.0,0.0,3.674983739852905,3.675007581710816,9.011646966428088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5517578125,0.0,1540.26123046875,1895.4371337890625,0.0,3371.95654296875,0.9089611172676086,1.0,0.0,3.0,1.0,0.0
17846700,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8697004914283752,0.4407290518283844,0.3990197479724884,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9841769337654114,0.6300616264343262,0.6867150068283081,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8796606063842773,0.4567749500274658,0.3209831118583679,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8475727438926697,0.4073578417301178,0.3884534835815429,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7068727612495422,0.2305426150560379,1.053761601448059,284.8773498535156,284.95001220703125,301.1129150390625,294.0111999511719,298.4237976074219,297.247314453125,284.875244140625,1.0,0.6258859038352966,0.40458545088768,0.40458545088768,1.0,1.0,-3.313568592071533,1.0062755346298218,2.307292938232422,0.2596831023693084,0.8590002655982971,0.8590002655982971,0.0,179.56109619140625,187.0,61935.8515625,0.0,3088.526123046875,1.0,278.8970947265625,282.9649963378906,297.04888916015625,301.1153564453125,293.1499938964844,293.1499938964844,278.8500061035156,37507.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032109379768372,1.0,0.0,0.0,3.643816947937012,3.64384126663208,8.8594424596522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.521484375,0.0,1537.562255859375,1895.4371337890625,0.0,3433.49658203125,0.9027754068374634,1.0,0.0,3.0,1.0,0.0
17846760,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8670392632484436,0.4402453899383545,0.3986384570598602,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.982079803943634,0.6304956078529358,0.687262237071991,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8778261542320251,0.4576615393161773,0.3216432332992553,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.845605194568634,0.4076531231403351,0.3888132572174072,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7050217390060425,0.2306229770183563,1.0545473098754885,284.9057312011719,284.95001220703125,301.11376953125,294.0000305175781,298.4202575683594,297.2436828613281,284.90728759765625,1.0,0.6271934509277344,0.4041533470153808,0.4041533470153808,1.0,1.0,-3.3158557415008545,1.005874514579773,2.309981107711792,0.2587577402591705,0.8575902581214905,0.8575902581214905,0.0,181.44314575195312,190.0,61675.4921875,0.0,3104.196044921875,1.0,278.8576965332031,282.99169921875,297.0260009765625,301.03826904296875,293.1499938964844,293.1499938964844,279.1499938964844,38568.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90548974275589,1.0,0.0,0.0,3.564558506011963,3.564582109451294,8.478222071062191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6552734375,0.0,1458.9432373046875,1895.4371337890625,0.0,3454.70068359375,0.8885217308998108,1.0,0.0,3.0,1.0,0.0
17846820,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8639047145843506,0.440525084733963,0.398713082075119,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9797189235687256,0.6325390934944153,0.6892577409744263,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8762302398681641,0.4604644477367401,0.3234804570674896,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8434648513793945,0.4090388417243957,0.3900181353092193,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7029081583023071,0.2312500178813934,1.0572407245635986,285.0048828125,284.95001220703125,301.1142578125,293.97705078125,298.42071533203125,297.2474060058594,285.0039978027344,1.0,0.6299301385879517,0.4032891094684601,0.4032891094684601,1.0,1.0,-3.324920892715454,1.006648302078247,2.318272590637207,0.2573156058788299,0.9492478966712952,0.9492478966712952,0.0,184.2801055908203,193.0,61120.98828125,0.0,3140.272216796875,1.0,279.1418151855469,283.10552978515625,296.9623718261719,300.8666687011719,293.1499938964844,293.1499938964844,278.8500061035156,33285.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989537358283997,1.0,0.0,0.0,3.686660051345825,3.686683893203736,9.069001407624456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8447265625,0.0,1553.82177734375,1895.4371337890625,0.0,3393.829345703125,0.911636769771576,1.0,0.0,3.0,1.0,0.0
17846880,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8639047145843506,0.440525084733963,0.398713082075119,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9797189235687256,0.6325390934944153,0.6892577409744263,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8762302398681641,0.4604644477367401,0.3234804570674896,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8434648513793945,0.4090388417243957,0.3900181353092193,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7029081583023071,0.2312500178813934,1.0572407245635986,285.0048828125,284.95001220703125,301.1142578125,293.97705078125,298.42071533203125,297.2474060058594,285.0039978027344,1.0,0.6299301385879517,0.4032891094684601,0.4032891094684601,1.0,1.0,-3.324920892715454,1.006648302078247,2.318272590637207,0.2573156058788299,0.9492478966712952,0.9492478966712952,0.0,184.2801055908203,193.0,61120.98828125,0.0,3140.272216796875,1.0,279.1418151855469,283.10552978515625,296.9623718261719,300.8666687011719,293.1499938964844,293.1499938964844,278.8500061035156,33285.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989537358283997,1.0,0.0,0.0,3.686660051345825,3.686683893203736,9.069001407624456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8447265625,0.0,1553.82177734375,1895.4371337890625,0.0,3393.829345703125,0.911636769771576,1.0,0.0,3.0,1.0,0.0
17846940,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8616116046905518,0.4399948716163635,0.3986358344554901,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9779072403907776,0.6331848502159119,0.6904162764549255,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8749356865882874,0.4617121815681457,0.3246017694473266,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8418779373168945,0.4095087945461273,0.3907535374164581,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7013704180717468,0.2314194142818451,1.0589697360992432,284.87750244140625,284.95001220703125,301.1138000488281,293.9618835449219,298.416748046875,297.244140625,284.8804016113281,1.0,0.6317021250724792,0.4027360379695892,0.4027360379695892,1.0,1.0,-3.330360174179077,1.0069984197616575,2.32336163520813,0.2564934492111206,0.8549033999443054,0.8549033999443054,0.0,186.28903198242188,193.0,61907.55078125,0.0,3163.73828125,1.0,278.8778076171875,282.963134765625,297.000732421875,301.0564880371094,293.1499938964844,293.1499938964844,278.8500061035156,38873.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906740665435791,1.0,0.0,0.0,3.6185553073883057,3.618579626083374,8.737027883398696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7333984375,0.0,1519.7828369140625,1895.4371337890625,0.0,3466.331298828125,0.8990116119384766,1.0,0.0,3.0,1.0,0.0
17847000,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8598098158836365,0.4396819472312927,0.3983428180217743,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9763821959495544,0.6335079669952393,0.6907654404640198,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8737097978591919,0.4623953402042389,0.325076013803482,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.840546190738678,0.409728467464447,0.3909865617752075,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7000828385353088,0.231470912694931,1.0594147443771362,284.9049377441406,284.95001220703125,301.11328125,293.9532165527344,298.4140625,297.24188232421875,284.9063720703125,1.0,0.6326022744178772,0.4024249017238617,0.4024249017238617,1.0,1.0,-3.331758737564087,1.006616234779358,2.3251423835754395,0.2557710409164428,0.8594079613685608,0.8594079613685608,0.0,187.6333923339844,196.0,61783.859375,0.0,3174.496826171875,1.0,278.8574523925781,282.985595703125,296.9790954589844,300.9979553222656,293.1499938964844,293.1499938964844,279.1499938964844,38585.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078288674354552,1.0,0.0,0.0,3.575913667678833,3.575937509536743,8.532324500265531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5,0.0,1471.251220703125,1895.4371337890625,0.0,3476.443603515625,0.8910477161407471,1.0,0.0,3.0,1.0,0.0
17847060,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8569167256355286,0.4399528801441192,0.3984073400497436,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9740644097328186,0.6354949474334717,0.6926959156990051,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8723272681236267,0.465248554944992,0.3269450664520263,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8385820984840393,0.4110835194587707,0.3921598196029663,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.698083758354187,0.2320598661899566,1.0619242191314695,285.005126953125,284.95001220703125,301.11083984375,293.9285583496094,298.413818359375,297.24578857421875,285.0042419433594,1.0,0.6352646946907043,0.4015839695930481,0.4015839695930481,1.0,1.0,-3.340522766113281,1.007318139076233,2.333204746246338,0.2543200552463531,0.9515798091888428,0.9515798091888428,0.0,190.4329833984375,199.0,61205.6484375,0.0,3210.026123046875,1.0,279.1418762207031,283.1009521484375,296.9137268066406,300.8233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33317.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012622833251952,1.0,0.0,0.0,3.6960880756378174,3.696112155914306,9.115446459873056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.0107421875,0.0,1564.7303466796875,1895.4371337890625,0.0,3415.34814453125,0.9137855768203736,1.0,0.0,3.0,1.0,0.0
17847120,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8569167256355286,0.4399528801441192,0.3984073400497436,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9740644097328186,0.6354949474334717,0.6926959156990051,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8723272681236267,0.465248554944992,0.3269450664520263,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8385820984840393,0.4110835194587707,0.3921598196029663,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.698083758354187,0.2320598661899566,1.0619242191314695,285.005126953125,284.95001220703125,301.11083984375,293.9285583496094,298.413818359375,297.24578857421875,285.0042419433594,1.0,0.6352646946907043,0.4015839695930481,0.4015839695930481,1.0,1.0,-3.340522766113281,1.007318139076233,2.333204746246338,0.2543200552463531,0.9515798091888428,0.9515798091888428,0.0,190.4329833984375,199.0,61205.6484375,0.0,3210.026123046875,1.0,279.1418762207031,283.1009521484375,296.9137268066406,300.8233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33317.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012622833251952,1.0,0.0,0.0,3.6960880756378174,3.696112155914306,9.115446459873056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.0107421875,0.0,1564.7303466796875,1895.4371337890625,0.0,3415.34814453125,0.9137855768203736,1.0,0.0,3.0,1.0,0.0
17847180,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8530859351158142,0.4390948712825775,0.3980266749858856,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9707408547401428,0.6363946795463562,0.6941345930099487,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8700301051139832,0.4672167599201202,0.3285688757896423,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8358494639396667,0.411733478307724,0.3930942118167877,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6953823566436768,0.2322410494089126,1.0639255046844482,284.9042358398437,284.95001220703125,301.10699462890625,293.9031066894531,298.4063415527344,297.2402038574219,284.9056701660156,1.0,0.6378719806671143,0.4007430374622345,0.4007430374622345,1.0,1.0,-3.3470613956451416,1.007221221923828,2.339840173721313,0.2527767419815063,0.8609413504600525,0.8609413504600525,0.0,193.7684631347656,202.0,61868.44921875,0.0,3243.759765625,1.0,278.8573608398437,282.98016357421875,296.9290466308594,300.9530944824219,293.1499938964844,293.1499938964844,279.1499938964844,38607.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101452231407166,1.0,0.0,0.0,3.5853967666625977,3.585420608520508,8.57763893691299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.2490234375,0.0,1481.6375732421875,1895.4371337890625,0.0,3497.95166015625,0.8931562304496765,1.0,0.0,3.0,1.0,0.0
17847240,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8530859351158142,0.4390948712825775,0.3980266749858856,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9707408547401428,0.6363946795463562,0.6941345930099487,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8700301051139832,0.4672167599201202,0.3285688757896423,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8358494639396667,0.411733478307724,0.3930942118167877,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6953823566436768,0.2322410494089126,1.0639255046844482,284.9042358398437,284.95001220703125,301.10699462890625,293.9031066894531,298.4063415527344,297.2402038574219,284.9056701660156,1.0,0.6378719806671143,0.4007430374622345,0.4007430374622345,1.0,1.0,-3.3470613956451416,1.007221221923828,2.339840173721313,0.2527767419815063,0.8609413504600525,0.8609413504600525,0.0,193.7684631347656,202.0,61868.44921875,0.0,3243.759765625,1.0,278.8573608398437,282.98016357421875,296.9290466308594,300.9530944824219,293.1499938964844,293.1499938964844,279.1499938964844,38607.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101452231407166,1.0,0.0,0.0,3.5853967666625977,3.585420608520508,8.57763893691299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.2490234375,0.0,1481.6375732421875,1895.4371337890625,0.0,3497.95166015625,0.8931562304496765,1.0,0.0,3.0,1.0,0.0
17847300,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8513293266296387,0.4391566812992096,0.3978611528873443,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.969184160232544,0.6372812986373901,0.694840669631958,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.869026243686676,0.4686030447483063,0.3293941915035248,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8345863819122314,0.4123301208019256,0.3935307264328003,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6940980553627014,0.2324709445238113,1.0647287368774414,285.0180969238281,284.95001220703125,301.10455322265625,293.8901062011719,298.4052734375,297.24139404296875,285.0195007324219,1.0,0.6391120553016663,0.4003225862979889,0.4003225862979889,1.0,1.0,-3.3500776290893555,1.0070880651474,2.342989683151245,0.2518467009067535,0.9409030079841614,0.9409030079841614,0.0,195.33827209472656,202.0,61091.69921875,0.0,3259.5517578125,1.0,279.1001892089844,283.1081848144531,296.8649597167969,300.7309265136719,293.1499938964844,293.1499938964844,279.1499938964844,34007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048401713371276,1.0,0.0,0.0,3.637628316879273,3.637651920318604,8.829374564811587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.826171875,0.0,1504.5870361328125,1895.4371337890625,0.0,3448.65869140625,0.9027031660079956,1.0,0.0,3.0,1.0,0.0
17847360,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8503629565238953,0.4393520951271057,0.398069828748703,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9684216976165771,0.6383187770843506,0.6959852576255798,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8687939047813416,0.4701194763183594,0.3304649591445923,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8339937329292297,0.4130518138408661,0.3942265510559082,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6934527158737183,0.2327930778264999,1.0662524700164795,285.00555419921875,284.95001220703125,301.101806640625,293.8769226074219,298.4053039550781,297.2442321777344,285.0041809082031,1.0,0.6404723525047302,0.3998993933200836,0.3998993933200836,1.0,1.0,-3.355480194091797,1.00777006149292,2.347710371017456,0.2512440681457519,0.9537551403045654,0.9537551403045654,0.0,196.5626373291016,205.0,61272.83984375,0.0,3278.796875,1.0,279.1427917480469,283.0965576171875,296.8612365722656,300.775146484375,293.1499938964844,293.1499938964844,278.8500061035156,33273.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035228490829468,1.0,0.0,0.0,3.7057719230651855,3.705796003341675,9.163273944068352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.93359375,0.0,1575.3983154296875,1895.4371337890625,0.0,3436.39990234375,0.9157235026359558,1.0,0.0,3.0,1.0,0.0
17847420,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8467698693275452,0.4384774267673492,0.3976839780807495,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9651198983192444,0.6391478180885315,0.6973605751991272,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.866699755191803,0.4721269309520721,0.332122653722763,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8314173817634583,0.4136596024036407,0.3951283991336822,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6908673644065857,0.2329368442296981,1.0681021213531494,284.90350341796875,284.95001220703125,301.09527587890625,293.8499755859375,298.3969421386719,297.2386169433594,284.90496826171875,1.0,0.6430241465568542,0.3990530669689178,0.3990530669689178,1.0,1.0,-3.3617658615112305,1.007544755935669,2.354221105575561,0.2496315240859985,0.8621641993522644,0.8621641993522644,0.0,199.8855895996093,193.0,61931.02734375,0.0,3312.150146484375,1.0,278.8573303222656,282.9751281738281,296.8759765625,300.90386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38629.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124575853347778,1.0,0.0,0.0,3.593271255493164,3.5932953357696533,8.615357955932268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0390625,0.0,1490.338134765625,1895.4371337890625,0.0,3519.39697265625,0.8949064612388611,1.0,0.0,3.0,1.0,0.0
17847480,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8467698693275452,0.4384774267673492,0.3976839780807495,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9651198983192444,0.6391478180885315,0.6973605751991272,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.866699755191803,0.4721269309520721,0.332122653722763,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8314173817634583,0.4136596024036407,0.3951283991336822,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6908673644065857,0.2329368442296981,1.0681021213531494,284.90350341796875,284.95001220703125,301.09527587890625,293.8499755859375,298.3969421386719,297.2386169433594,284.90496826171875,1.0,0.6430241465568542,0.3990530669689178,0.3990530669689178,1.0,1.0,-3.3617658615112305,1.007544755935669,2.354221105575561,0.2496315240859985,0.8621641993522644,0.8621641993522644,0.0,199.8855895996093,193.0,61931.02734375,0.0,3312.150146484375,1.0,278.8573303222656,282.9751281738281,296.8759765625,300.90386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38629.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124575853347778,1.0,0.0,0.0,3.593271255493164,3.5932953357696533,8.615357955932268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0390625,0.0,1490.338134765625,1895.4371337890625,0.0,3519.39697265625,0.8949064612388611,1.0,0.0,3.0,1.0,0.0
17847540,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8512618541717529,0.4387377798557281,0.3974787592887878,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9712222218513488,0.6410171389579773,0.6988502144813538,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8731876611709595,0.475095123052597,0.3338676989078522,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8363873958587646,0.4149515330791473,0.3959706425666809,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6952804923057556,0.2334689497947693,1.0690683126449585,285.00372314453125,284.95001220703125,301.0874938964844,293.8223571777344,298.3951721191406,297.2428894042969,285.0027770996094,1.0,0.6413044333457947,0.3982067108154297,0.3982067108154297,1.0,1.0,-3.3673458099365234,1.007073998451233,2.360271692276001,0.2477610260248184,0.9536146521568298,0.9536146521568298,0.0,195.9108123779297,181.0,61279.234375,0.0,3302.066162109375,1.0,279.1419982910156,283.091796875,296.8071594238281,300.7222595214844,293.1499938964844,293.1499938964844,278.8500061035156,33421.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058346748352052,1.0,0.0,0.0,3.709254026412964,3.709278106689453,9.180502615890872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.3466796875,0.0,1580.493896484375,1895.4371337890625,0.0,3457.908203125,0.916817545890808,1.0,0.0,3.0,1.0,0.0
17847600,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8512618541717529,0.4387377798557281,0.3974787592887878,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9712222218513488,0.6410171389579773,0.6988502144813538,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8731876611709595,0.475095123052597,0.3338676989078522,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8363873958587646,0.4149515330791473,0.3959706425666809,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6952804923057556,0.2334689497947693,1.0690683126449585,285.00372314453125,284.95001220703125,301.0874938964844,293.8223571777344,298.3951721191406,297.2428894042969,285.0027770996094,1.0,0.6413044333457947,0.3982067108154297,0.3982067108154297,1.0,1.0,-3.3673458099365234,1.007073998451233,2.360271692276001,0.2477610260248184,0.9536146521568298,0.9536146521568298,0.0,195.9108123779297,181.0,61279.234375,0.0,3302.066162109375,1.0,279.1419982910156,283.091796875,296.8071594238281,300.7222595214844,293.1499938964844,293.1499938964844,278.8500061035156,33421.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058346748352052,1.0,0.0,0.0,3.709254026412964,3.709278106689453,9.180502615890872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.3466796875,0.0,1580.493896484375,1895.4371337890625,0.0,3457.908203125,0.916817545890808,1.0,0.0,3.0,1.0,0.0
17847660,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8595290184020996,0.4379357099533081,0.3967407047748565,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9810730218887328,0.64183509349823,0.6997168064117432,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8838479518890381,0.4772181808948517,0.3352849781513214,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8450716733932495,0.4155810177326202,0.396462082862854,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7030823826789856,0.2336514145135879,1.0690432786941528,284.9015808105469,284.95001220703125,301.0784912109375,293.7940673828125,298.3863525390625,297.2379455566406,284.90301513671875,1.0,0.6375599503517151,0.3973678946495056,0.3973678946495056,1.0,1.0,-3.3696391582489014,1.0054696798324585,2.3641693592071533,0.2456642836332321,0.8606483936309814,0.8606483936309814,0.0,188.5692443847656,169.0,61865.48046875,0.0,3265.076904296875,1.0,278.8572998046875,282.9710998535156,296.8190612792969,300.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,38773.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145288467407228,1.0,0.0,0.0,3.5929319858551025,3.592956066131592,8.613731097284472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.720703125,0.0,1491.02392578125,1895.4371337890625,0.0,3538.584228515625,0.8949384689331055,1.0,0.0,3.0,1.0,0.0
17847720,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8595290184020996,0.4379357099533081,0.3967407047748565,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9810730218887328,0.64183509349823,0.6997168064117432,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8838479518890381,0.4772181808948517,0.3352849781513214,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8450716733932495,0.4155810177326202,0.396462082862854,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7030823826789856,0.2336514145135879,1.0690432786941528,284.9015808105469,284.95001220703125,301.0784912109375,293.7940673828125,298.3863525390625,297.2379455566406,284.90301513671875,1.0,0.6375599503517151,0.3973678946495056,0.3973678946495056,1.0,1.0,-3.3696391582489014,1.0054696798324585,2.3641693592071533,0.2456642836332321,0.8606483936309814,0.8606483936309814,0.0,188.5692443847656,169.0,61865.48046875,0.0,3265.076904296875,1.0,278.8572998046875,282.9710998535156,296.8190612792969,300.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,38773.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145288467407228,1.0,0.0,0.0,3.5929319858551025,3.592956066131592,8.613731097284472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.720703125,0.0,1491.02392578125,1895.4371337890625,0.0,3538.584228515625,0.8949384689331055,1.0,0.0,3.0,1.0,0.0
17847780,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8725921511650085,0.4383051693439483,0.3964115083217621,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9940175414085388,0.6437348127365112,0.7009668946266174,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8994747996330261,0.4803516268730163,0.3369693458080292,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8582228422164917,0.4169362187385559,0.397127091884613,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7143900990486145,0.23427115380764,1.0692702531814575,285.0020751953125,284.95001220703125,301.0682983398437,293.7651062011719,298.384521484375,297.24322509765625,285.00115966796875,1.0,0.6327378153800964,0.3965290784835815,0.3965290784835815,1.0,1.0,-3.3736400604248047,1.0044605731964111,2.3691794872283936,0.2435597032308578,0.951034426689148,0.951034426689148,0.0,178.65277099609375,157.0,61176.21484375,0.0,3217.084716796875,1.0,279.1419677734375,283.0888061523437,296.7486572265625,300.6573181152344,293.1499938964844,293.1499938964844,278.8500061035156,33509.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076324105262756,1.0,0.0,0.0,3.705697536468506,3.705721855163574,9.16290616714832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.6513671875,0.0,1577.0997314453125,1895.4371337890625,0.0,3474.618408203125,0.9160799980163574,1.0,0.0,3.0,1.0,0.0
17847840,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8725921511650085,0.4383051693439483,0.3964115083217621,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9940175414085388,0.6437348127365112,0.7009668946266174,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8994747996330261,0.4803516268730163,0.3369693458080292,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8582228422164917,0.4169362187385559,0.397127091884613,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7143900990486145,0.23427115380764,1.0692702531814575,285.0020751953125,284.95001220703125,301.0682983398437,293.7651062011719,298.384521484375,297.24322509765625,285.00115966796875,1.0,0.6327378153800964,0.3965290784835815,0.3965290784835815,1.0,1.0,-3.3736400604248047,1.0044605731964111,2.3691794872283936,0.2435597032308578,0.951034426689148,0.951034426689148,0.0,178.65277099609375,157.0,61176.21484375,0.0,3217.084716796875,1.0,279.1419677734375,283.0888061523437,296.7486572265625,300.6573181152344,293.1499938964844,293.1499938964844,278.8500061035156,33509.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076324105262756,1.0,0.0,0.0,3.705697536468506,3.705721855163574,9.16290616714832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.6513671875,0.0,1577.0997314453125,1895.4371337890625,0.0,3474.618408203125,0.9160799980163574,1.0,0.0,3.0,1.0,0.0
17847900,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8798310160636902,0.4380128681659698,0.3962426781654358,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.6442618370056152,0.6999194025993347,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.908134400844574,0.4815386831760406,0.3378250896930694,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8655614852905273,0.4173391461372375,0.3974964618682861,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.720181405544281,0.2344458401203155,1.06961989402771,284.8735046386719,284.95001220703125,301.06280517578125,293.7504272460937,298.380615234375,297.24200439453125,284.8711853027344,1.0,0.6300539374351501,0.3961096405982971,0.3961096405982971,1.0,1.0,-3.374262571334839,1.003460168838501,2.370802402496338,0.2426440417766571,0.8616481423377991,0.8616481423377991,0.0,173.6371612548828,157.0,62047.87890625,0.0,3189.583740234375,1.0,278.8964233398437,282.9426574707031,296.7862243652344,300.8606262207031,293.1499938964844,293.1499938964844,278.8500061035156,37757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140413999557496,1.0,0.0,0.0,3.670279741287232,3.670304298400879,8.988591844172333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0751953125,0.0,1569.0697021484375,1895.4371337890625,0.0,3534.07080078125,0.9088668823242188,1.0,0.0,3.0,1.0,0.0
17847960,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8842957019805908,0.4375418424606323,0.3957110047340393,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6451787948608398,0.6896296739578247,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9142568707466124,0.4825715124607086,0.338454395532608,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8703523874282837,0.4175697565078735,0.3976205289363861,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7237882614135742,0.2344899624586105,1.0693821907043457,284.89532470703125,284.95001220703125,301.0570068359375,293.735595703125,298.3760070800781,297.2403869628906,284.8964233398437,1.0,0.6265897154808044,0.3957362174987793,0.3957362174987793,1.0,1.0,-3.363497257232666,0.9986717700958252,2.364825487136841,0.2403841018676757,0.8535097241401672,0.8535097241401672,0.0,170.00350952148438,145.0,61563.3671875,0.0,3144.562744140625,1.0,278.8575134277344,282.9665222167969,296.7591552734375,300.7707824707031,293.1499938964844,293.1499938964844,279.1499938964844,39152.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160702228546144,1.0,0.0,0.0,3.57954740524292,3.579571485519409,8.549673680136038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2734375,0.0,1479.325439453125,1895.4371337890625,0.0,3552.8486328125,0.8921301364898682,1.0,0.0,3.0,1.0,0.0
