time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8963598608970642,0.4377741813659668,0.395398199558258,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.6508154273033142,0.662381649017334,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9304908514022828,0.4856598973274231,0.3402104079723358,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8828308582305908,0.4187937676906585,0.3982996344566345,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7329601049423218,0.2350366413593292,1.0698858499526978,284.9810791015625,284.95001220703125,301.0445861816406,293.7054748535156,298.3810119628906,297.2580261230469,284.97967529296875,1.0,0.6184969544410706,0.3949893116950989,0.3949893116950989,1.0,1.0,-3.33815860748291,0.9878296256065368,2.3503289222717285,0.2351133823394775,0.9253698587417604,0.9253698587417604,0.0,161.43463134765625,133.0,60364.265625,0.0,3039.594482421875,1.0,279.14178466796875,283.0774230957031,296.6824951171875,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,34293.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079223275184632,1.0,0.0,0.0,3.6669633388519287,3.666987419128418,8.972355090008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.7021484375,0.0,1539.2962646484375,1895.4371337890625,0.0,3477.312255859375,0.907785415649414,1.0,0.0,3.0,1.0,0.0
17848080,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8963598608970642,0.4377741813659668,0.395398199558258,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.6508154273033142,0.662381649017334,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9304908514022828,0.4856598973274231,0.3402104079723358,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8828308582305908,0.4187937676906585,0.3982996344566345,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7329601049423218,0.2350366413593292,1.0698858499526978,284.9810791015625,284.95001220703125,301.0445861816406,293.7054748535156,298.3810119628906,297.2580261230469,284.97967529296875,1.0,0.6184969544410706,0.3949893116950989,0.3949893116950989,1.0,1.0,-3.33815860748291,0.9878296256065368,2.3503289222717285,0.2351133823394775,0.9253698587417604,0.9253698587417604,0.0,161.43463134765625,133.0,60364.265625,0.0,3039.594482421875,1.0,279.14178466796875,283.0774230957031,296.6824951171875,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,34293.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079223275184632,1.0,0.0,0.0,3.6669633388519287,3.666987419128418,8.972355090008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.7021484375,0.0,1539.2962646484375,1895.4371337890625,0.0,3477.312255859375,0.907785415649414,1.0,0.0,3.0,1.0,0.0
17848140,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9064853191375732,0.4371622204780578,0.3949363231658935,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6560547351837158,0.6405013799667358,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9437969923019408,0.487251341342926,0.3413397073745727,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8933249711990356,0.4191933870315552,0.3986637890338897,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7406764626502991,0.2351931780576706,1.070075273513794,284.8726806640625,284.95001220703125,301.0350341796875,293.6834411621094,298.3857421875,297.2729187011719,284.8770751953125,1.0,0.6119112372398376,0.3944515585899353,0.3944515585899353,1.0,1.0,-3.3167531490325928,0.9789390563964844,2.3378140926361084,0.2310067415237426,0.8290886282920837,0.8290886282920837,0.0,154.73574829101562,133.0,60382.63671875,0.0,2955.125732421875,1.0,278.87213134765625,282.9629211425781,296.7064208984375,300.6723327636719,293.1499938964844,293.1499938964844,278.8500061035156,41037.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914015293121338,1.0,0.0,0.0,3.522764205932617,3.522787809371948,8.280573524643842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.8046875,0.0,1432.542724609375,1895.4371337890625,0.0,3533.8291015625,0.8804215788841248,1.0,0.0,3.0,1.0,0.0
17848200,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9107752442359924,0.4369913637638092,0.3946154117584228,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6584143042564392,0.6317682862281799,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9490200281143188,0.4879290759563446,0.3416875898838043,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8975708484649658,0.4193677306175232,0.3986930549144745,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7438225746154785,0.2352639138698578,1.0698449611663818,284.8926696777344,284.95001220703125,301.0311584472656,293.6748046875,298.38897705078125,297.28076171875,284.8930053710937,1.0,0.6091799736022949,0.3942424356937408,0.3942424356937408,1.0,1.0,-3.3074121475219727,0.9751349687576294,2.332277297973633,0.2292639911174774,0.8302862048149109,0.8302862048149109,0.0,152.08180236816406,121.0,60157.59765625,0.0,2920.10595703125,1.0,278.8583984375,282.9786071777344,296.6846008300781,300.6125183105469,293.1499938964844,293.1499938964844,279.1499938964844,39938.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136325716972352,1.0,0.0,0.0,3.4891774654388428,3.489200592041016,8.123429324768949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.072265625,0.0,1389.6685791015625,1895.4371337890625,0.0,3530.2841796875,0.8729411363601685,1.0,0.0,3.0,1.0,0.0
17848260,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9309767484664916,0.4373040497303009,0.3943468332290649,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6689292192459106,0.5963647961616516,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9701176285743712,0.4911752343177795,0.3435257375240326,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.91697496175766,0.4206289947032928,0.3993653357028961,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7579202651977539,0.2359635680913925,1.070722222328186,284.9759216308594,284.95001220703125,301.0167236328125,293.64361572265625,298.4123229980469,297.3231201171875,284.9749450683594,1.0,0.5989686250686646,0.3941479921340942,0.3941479921340942,1.0,1.0,-3.274142980575561,0.963364839553833,2.3107781410217285,0.2248001843690872,0.8968019485473633,0.8968019485473633,0.0,141.84722900390625,124.0,58928.8828125,0.0,2792.49560546875,1.0,279.1410217285156,283.0889892578125,296.6108703613281,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,34629.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034458994865416,1.0,0.0,0.0,3.5677075386047363,3.56773042678833,8.493208270010655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.212890625,0.0,1433.5029296875,1895.4371337890625,0.0,3435.683837890625,0.8857965469360352,1.0,0.0,3.0,1.0,0.0
17848320,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9309767484664916,0.4373040497303009,0.3943468332290649,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6689292192459106,0.5963647961616516,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9701176285743712,0.4911752343177795,0.3435257375240326,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.91697496175766,0.4206289947032928,0.3993653357028961,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7579202651977539,0.2359635680913925,1.070722222328186,284.9759216308594,284.95001220703125,301.0167236328125,293.64361572265625,298.4123229980469,297.3231201171875,284.9749450683594,1.0,0.5989686250686646,0.3941479921340942,0.3941479921340942,1.0,1.0,-3.274142980575561,0.963364839553833,2.3107781410217285,0.2248001843690872,0.8968019485473633,0.8968019485473633,0.0,141.84722900390625,124.0,58928.8828125,0.0,2792.49560546875,1.0,279.1410217285156,283.0889892578125,296.6108703613281,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,34629.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034458994865416,1.0,0.0,0.0,3.5677075386047363,3.56773042678833,8.493208270010655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.212890625,0.0,1433.5029296875,1895.4371337890625,0.0,3435.683837890625,0.8857965469360352,1.0,0.0,3.0,1.0,0.0
17848380,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.945978343486786,0.4379031658172607,0.394624263048172,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.6807527542114258,0.5724129676818848,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9842958450317384,0.4947571754455566,0.3457965552806854,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9327631592750548,0.4221956133842468,0.400558203458786,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7690727710723877,0.2370131909847259,1.0740119218826294,285.0377197265625,284.95001220703125,301.0013427734375,293.6119384765625,298.43975830078125,297.3702087402344,285.0346374511719,1.0,0.5935431122779846,0.3940535187721252,0.3940535187721252,1.0,1.0,-3.257522821426392,0.957399308681488,2.300123453140259,0.2220946252346038,0.9959678053855896,0.9959678053855896,0.0,135.44996643066406,142.0,58290.828125,0.0,2722.537841796875,1.0,279.44256591796875,283.173583984375,296.5873718261719,300.3016967773437,293.1499938964844,293.1499938964844,279.1499938964844,31714.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895952582359314,1.0,0.0,0.0,3.738592624664306,3.738616704940796,9.32630427996628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.880859375,0.0,1601.141845703125,1895.4371337890625,0.0,3365.827880859375,0.9219436049461364,1.0,0.0,3.0,1.0,0.0
17848440,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.945978343486786,0.4379031658172607,0.394624263048172,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.6807527542114258,0.5724129676818848,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9842958450317384,0.4947571754455566,0.3457965552806854,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9327631592750548,0.4221956133842468,0.400558203458786,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7690727710723877,0.2370131909847259,1.0740119218826294,285.0377197265625,284.95001220703125,301.0013427734375,293.6119384765625,298.43975830078125,297.3702087402344,285.0346374511719,1.0,0.5935431122779846,0.3940535187721252,0.3940535187721252,1.0,1.0,-3.257522821426392,0.957399308681488,2.300123453140259,0.2220946252346038,0.9959678053855896,0.9959678053855896,0.0,135.44996643066406,142.0,58290.828125,0.0,2722.537841796875,1.0,279.44256591796875,283.173583984375,296.5873718261719,300.3016967773437,293.1499938964844,293.1499938964844,279.1499938964844,31714.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895952582359314,1.0,0.0,0.0,3.738592624664306,3.738616704940796,9.32630427996628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.880859375,0.0,1601.141845703125,1895.4371337890625,0.0,3365.827880859375,0.9219436049461364,1.0,0.0,3.0,1.0,0.0
17848500,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9469348788261414,0.4375644028186798,0.3946321308612823,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.6856203079223633,0.5708805918693542,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9859060049057008,0.4960214793682098,0.3468745946884155,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9342478513717652,0.4225740134716034,0.4011270105838775,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7702485918998718,0.2373449355363845,1.0760204792022705,284.8868103027344,284.95001220703125,300.9933166503906,293.5959167480469,298.44708251953125,297.38409423828125,284.88214111328125,1.0,0.5941905379295349,0.3940063118934631,0.3940063118934631,1.0,1.0,-3.260301351547241,0.9582443833351136,2.3020570278167725,0.2219819128513336,0.9000988006591797,0.9000988006591797,0.0,135.1956329345703,142.0,59430.5703125,0.0,2726.8447265625,1.0,279.19537353515625,283.0039367675781,296.6361083984375,300.5301818847656,293.1499938964844,293.1499938964844,279.1499938964844,35617.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034810066223145,1.0,0.0,0.0,3.739708662033081,3.739733457565308,9.331872661277884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.0185546875,0.0,1632.3514404296875,1895.4371337890625,0.0,3436.01025390625,0.9232054948806764,1.0,0.0,3.0,1.0,0.0
17848560,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9430851936340332,0.4370077252388,0.3942024409770965,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6892049312591553,0.5764662623405457,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9838315844535828,0.4970983862876892,0.3476699292659759,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9309502840042114,0.422741562128067,0.4013809561729431,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7680334448814392,0.2375216484069824,1.0772618055343628,284.8973999023437,284.95001220703125,300.9850769042969,293.5798034667969,298.4483947753906,297.38916015625,284.8996276855469,1.0,0.596391499042511,0.3939188122749328,0.3939188122749328,1.0,1.0,-3.2683684825897217,0.9607956409454346,2.307572841644287,0.2225562632083892,0.8856886625289917,0.8856886625289917,0.0,136.82675170898438,160.0,59337.5625,0.0,2752.554443359375,1.0,279.156982421875,283.015380859375,296.6141662597656,300.4686584472656,293.1499938964844,293.1499938964844,279.45001220703125,37781.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069480895996094,1.0,0.0,0.0,3.6733455657958975,3.673370122909546,9.00361328604049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5380859375,0.0,1572.7125244140625,1895.4371337890625,0.0,3468.25927734375,0.911834955215454,1.0,0.0,3.0,1.0,0.0
17848620,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9298796057701112,0.4373828172683716,0.394373208284378,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6943323612213135,0.5982138514518738,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9749184846878052,0.5005663633346558,0.3499734103679657,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.918669581413269,0.424024224281311,0.4025327563285827,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7595943808555603,0.23834328353405,1.0812934637069702,285.0289001464844,284.95001220703125,300.96795654296875,293.5472412109375,298.44854736328125,297.3949279785156,285.0282897949219,1.0,0.6046618819236755,0.3937438428401947,0.3937438428401947,1.0,1.0,-3.3002936840057373,0.9713076949119568,2.328985929489136,0.2255779504776001,1.0,1.0,0.0,143.34597778320312,163.0,59068.5703125,0.0,2855.807373046875,1.0,279.4434814453125,283.1539306640625,296.5390625,300.3036499023437,293.1499938964844,293.1499938964844,279.1499938964844,32723.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016861319541932,1.0,0.0,0.0,3.806073427200317,3.806098461151123,9.666018740972504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.150390625,0.0,1688.274658203125,1895.4371337890625,0.0,3419.296875,0.9380291104316713,1.0,0.0,3.0,1.0,0.0
17848680,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9298796057701112,0.4373828172683716,0.394373208284378,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6943323612213135,0.5982138514518738,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9749184846878052,0.5005663633346558,0.3499734103679657,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.918669581413269,0.424024224281311,0.4025327563285827,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7595943808555603,0.23834328353405,1.0812934637069702,285.0289001464844,284.95001220703125,300.96795654296875,293.5472412109375,298.44854736328125,297.3949279785156,285.0282897949219,1.0,0.6046618819236755,0.3937438428401947,0.3937438428401947,1.0,1.0,-3.3002936840057373,0.9713076949119568,2.328985929489136,0.2255779504776001,1.0,1.0,0.0,143.34597778320312,163.0,59068.5703125,0.0,2855.807373046875,1.0,279.4434814453125,283.1539306640625,296.5390625,300.3036499023437,293.1499938964844,293.1499938964844,279.1499938964844,32723.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016861319541932,1.0,0.0,0.0,3.806073427200317,3.806098461151123,9.666018740972504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.150390625,0.0,1688.274658203125,1895.4371337890625,0.0,3419.296875,0.9380291104316713,1.0,0.0,3.0,1.0,0.0
17848740,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.91824072599411,0.4365340173244476,0.3941447138786316,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6958680748939514,0.6175694465637207,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9667713046073914,0.5029881596565247,0.3520253300666809,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.908486783504486,0.4245148003101349,0.4034464955329895,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7524087429046631,0.2385725528001785,1.084160327911377,284.9009094238281,284.95001220703125,300.95001220703125,293.5142822265625,298.42950439453125,297.374267578125,284.902587890625,1.0,0.6113185882568359,0.3935688734054565,0.3935688734054565,1.0,1.0,-3.32729434967041,0.9800726175308228,2.347221851348877,0.2285024225711822,0.9030513167381288,0.9030513167381288,0.0,149.28733825683594,166.0,60320.8125,0.0,2946.993408203125,1.0,279.1570129394531,283.0008239746094,296.5548400878906,300.47039794921875,293.1499938964844,293.1499938964844,278.8500061035156,37659.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913711667060852,1.0,0.0,0.0,3.748972415924072,3.748997688293457,9.378163099427184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4814453125,0.0,1658.84765625,1895.4371337890625,0.0,3531.01708984375,0.928585946559906,1.0,0.0,3.0,1.0,0.0
17848800,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.91824072599411,0.4365340173244476,0.3941447138786316,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6958680748939514,0.6175694465637207,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9667713046073914,0.5029881596565247,0.3520253300666809,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.908486783504486,0.4245148003101349,0.4034464955329895,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7524087429046631,0.2385725528001785,1.084160327911377,284.9009094238281,284.95001220703125,300.95001220703125,293.5142822265625,298.42950439453125,297.374267578125,284.902587890625,1.0,0.6113185882568359,0.3935688734054565,0.3935688734054565,1.0,1.0,-3.32729434967041,0.9800726175308228,2.347221851348877,0.2285024225711822,0.9030513167381288,0.9030513167381288,0.0,149.28733825683594,166.0,60320.8125,0.0,2946.993408203125,1.0,279.1570129394531,283.0008239746094,296.5548400878906,300.47039794921875,293.1499938964844,293.1499938964844,278.8500061035156,37659.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913711667060852,1.0,0.0,0.0,3.748972415924072,3.748997688293457,9.378163099427184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4814453125,0.0,1658.84765625,1895.4371337890625,0.0,3531.01708984375,0.928585946559906,1.0,0.0,3.0,1.0,0.0
17848860,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.908048152923584,0.4355776309967041,0.3933545649051666,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6961932182312012,0.6349030137062073,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9591994285583496,0.5053000450134277,0.3536859452724457,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8999916315078735,0.4247779548168182,0.4038238525390625,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7458933591842651,0.2384885251522064,1.0846610069274902,284.8888854980469,284.95001220703125,300.9296875,293.4790344238281,298.40386962890625,297.3495483398437,284.8904113769531,1.0,0.6168705224990845,0.3924551606178283,0.3924551606178283,1.0,1.0,-3.347527027130127,0.9839081764221193,2.363618850708008,0.2277975529432296,0.8345890641212463,0.8345890641212463,0.0,154.560546875,169.0,60586.94921875,0.0,3020.95458984375,1.0,278.85845947265625,282.9612731933594,296.5044860839844,300.4549865722656,293.1499938964844,293.1499938964844,279.1499938964844,40481.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214812517166138,1.0,0.0,0.0,3.527723789215088,3.527747392654419,8.303906042783638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2802734375,0.0,1433.7476806640625,1895.4371337890625,0.0,3602.822265625,0.8821921944618225,1.0,0.0,3.0,1.0,0.0
17848920,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.908048152923584,0.4355776309967041,0.3933545649051666,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6961932182312012,0.6349030137062073,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9591994285583496,0.5053000450134277,0.3536859452724457,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8999916315078735,0.4247779548168182,0.4038238525390625,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7458933591842651,0.2384885251522064,1.0846610069274902,284.8888854980469,284.95001220703125,300.9296875,293.4790344238281,298.40386962890625,297.3495483398437,284.8904113769531,1.0,0.6168705224990845,0.3924551606178283,0.3924551606178283,1.0,1.0,-3.347527027130127,0.9839081764221193,2.363618850708008,0.2277975529432296,0.8345890641212463,0.8345890641212463,0.0,154.560546875,169.0,60586.94921875,0.0,3020.95458984375,1.0,278.85845947265625,282.9612731933594,296.5044860839844,300.4549865722656,293.1499938964844,293.1499938964844,279.1499938964844,40481.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214812517166138,1.0,0.0,0.0,3.527723789215088,3.527747392654419,8.303906042783638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2802734375,0.0,1433.7476806640625,1895.4371337890625,0.0,3602.822265625,0.8821921944618225,1.0,0.0,3.0,1.0,0.0
17848980,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9019952416419984,0.4360235631465912,0.3936454355716705,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.6975979208946228,0.6475276947021484,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9548145532608032,0.5088891386985779,0.3560981452465057,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8947697281837463,0.4260431826114654,0.4049380421638489,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7417391538619995,0.2389628142118454,1.086783528327942,285.0016174316406,284.95001220703125,300.9056396484375,293.4398498535156,298.3883056640625,297.3408508300781,285.0013122558594,1.0,0.6218390464782715,0.3913414478302002,0.3913414478302002,1.0,1.0,-3.367870092391968,0.987655758857727,2.3802144527435303,0.2269123196601867,0.9293161034584044,0.9293161034584044,0.0,158.72398376464844,172.0,60049.60546875,0.0,3089.6279296875,1.0,279.1414794921875,283.0877380371094,296.42144775390625,300.25506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33733.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138513803482056,1.0,0.0,0.0,3.637192964553833,3.637216567993164,8.827261126498342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3359375,0.0,1502.07080078125,1895.4371337890625,0.0,3532.31103515625,0.9009486436843872,1.0,0.0,3.0,1.0,0.0
17849040,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9019952416419984,0.4360235631465912,0.3936454355716705,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.6975979208946228,0.6475276947021484,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9548145532608032,0.5088891386985779,0.3560981452465057,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8947697281837463,0.4260431826114654,0.4049380421638489,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7417391538619995,0.2389628142118454,1.086783528327942,285.0016174316406,284.95001220703125,300.9056396484375,293.4398498535156,298.3883056640625,297.3408508300781,285.0013122558594,1.0,0.6218390464782715,0.3913414478302002,0.3913414478302002,1.0,1.0,-3.367870092391968,0.987655758857727,2.3802144527435303,0.2269123196601867,0.9293161034584044,0.9293161034584044,0.0,158.72398376464844,172.0,60049.60546875,0.0,3089.6279296875,1.0,279.1414794921875,283.0877380371094,296.42144775390625,300.25506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33733.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138513803482056,1.0,0.0,0.0,3.637192964553833,3.637216567993164,8.827261126498342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3359375,0.0,1502.07080078125,1895.4371337890625,0.0,3532.31103515625,0.9009486436843872,1.0,0.0,3.0,1.0,0.0
17849100,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8992722630500793,0.435717910528183,0.3937131464481354,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6979691982269287,0.6533622741699219,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9528489112854004,0.5102338194847107,0.3572654128074646,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8924446702003479,0.4263757169246673,0.4055026769638061,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7399126291275024,0.239045575261116,1.0879608392715454,284.882568359375,284.95001220703125,300.8923034667969,293.4188842773437,298.3774108886719,297.3327941894531,284.8816833496094,1.0,0.6241788864135742,0.3907845914363861,0.3907845914363861,1.0,1.0,-3.3775558471679688,0.9893444776535034,2.388211250305176,0.2264502793550491,0.8474617004394531,0.8474617004394531,0.0,160.6873779296875,172.0,60939.11328125,0.0,3122.48291015625,1.0,278.8985595703125,282.95050048828125,296.455810546875,300.454833984375,293.1499938964844,293.1499938964844,278.8500061035156,38032.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205329418182372,1.0,0.0,0.0,3.597896814346313,3.597920656204224,8.63755246882647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4384765625,0.0,1490.9591064453125,1895.4371337890625,0.0,3594.07568359375,0.8928729295730591,1.0,0.0,3.0,1.0,0.0
17849160,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8959856033325195,0.4352858662605285,0.3933745622634887,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6981295943260193,0.6597930192947388,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9503080248832704,0.511472225189209,0.3581581115722656,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8896529674530029,0.4265810847282409,0.4057713449001312,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7377322316169739,0.2390337735414505,1.0882993936538696,284.9140930175781,284.95001220703125,300.8781433105469,293.3970947265625,298.3655090332031,297.3232727050781,284.9153747558594,1.0,0.6263624429702759,0.3903217017650604,0.3903217017650604,1.0,1.0,-3.3856794834136963,0.9907482862472534,2.3949310779571533,0.2260336130857467,0.8510347008705139,0.8510347008705139,0.0,162.75454711914062,175.0,60750.828125,0.0,3152.605712890625,1.0,278.8581237792969,282.97705078125,296.4251708984375,300.3745422363281,293.1499938964844,293.1499938964844,279.1499938964844,38494.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923162043094635,1.0,0.0,0.0,3.524441719055176,3.524465084075928,8.288462822747533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.923828125,0.0,1415.9375,1895.4371337890625,0.0,3618.310546875,0.8796254396438599,1.0,0.0,3.0,1.0,0.0
17849220,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.891227126121521,0.4355045855045318,0.3934497833251953,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6993011236190796,0.670232355594635,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9470590949058532,0.5149437785148621,0.3604795932769775,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8856332302093506,0.4277169108390808,0.4067766964435577,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7345335483551025,0.2394366115331649,1.0901141166687012,285.00762939453125,284.95001220703125,300.8474426269531,293.3511962890625,298.3496398925781,297.3162536621094,285.0067138671875,1.0,0.6305627226829529,0.3893958926200866,0.3893958926200866,1.0,1.0,-3.4028685092926025,0.9938926100730896,2.408975839614868,0.2252482324838638,0.942307949066162,0.942307949066162,0.0,166.32130432128906,178.0,60275.78125,0.0,3212.103759765625,1.0,279.1415100097656,283.0854187011719,296.3412475585937,300.1898498535156,293.1499938964844,293.1499938964844,278.8500061035156,33128.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176336526870728,1.0,0.0,0.0,3.6540615558624254,3.654085159301758,8.909329949347011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.4765625,0.0,1516.185546875,1895.4371337890625,0.0,3567.304443359375,0.9042031764984132,1.0,0.0,3.0,1.0,0.0
17849280,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.891227126121521,0.4355045855045318,0.3934497833251953,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6993011236190796,0.670232355594635,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9470590949058532,0.5149437785148621,0.3604795932769775,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8856332302093506,0.4277169108390808,0.4067766964435577,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7345335483551025,0.2394366115331649,1.0901141166687012,285.00762939453125,284.95001220703125,300.8474426269531,293.3511962890625,298.3496398925781,297.3162536621094,285.0067138671875,1.0,0.6305627226829529,0.3893958926200866,0.3893958926200866,1.0,1.0,-3.4028685092926025,0.9938926100730896,2.408975839614868,0.2252482324838638,0.942307949066162,0.942307949066162,0.0,166.32130432128906,178.0,60275.78125,0.0,3212.103759765625,1.0,279.1415100097656,283.0854187011719,296.3412475585937,300.1898498535156,293.1499938964844,293.1499938964844,278.8500061035156,33128.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176336526870728,1.0,0.0,0.0,3.6540615558624254,3.654085159301758,8.909329949347011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.4765625,0.0,1516.185546875,1895.4371337890625,0.0,3567.304443359375,0.9042031764984132,1.0,0.0,3.0,1.0,0.0
17849340,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8871623277664185,0.434749037027359,0.393173336982727,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6993904709815979,0.6787536144256592,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9441862106323242,0.5169092416763306,0.3621203601360321,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8822702765464783,0.4280183613300323,0.4073851108551025,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7318910360336304,0.2394211441278457,1.091152548789978,284.8961486816406,284.95001220703125,300.82080078125,293.3124389648437,298.3302917480469,297.3023376464844,284.8993530273437,1.0,0.6337518095970154,0.3886552453041076,0.3886552453041076,1.0,1.0,-3.4154069423675537,0.9959707260131836,2.41943621635437,0.2245434075593948,0.8535085916519165,0.8535085916519165,0.0,169.20680236816406,178.0,61001.6328125,0.0,3257.50634765625,1.0,278.8658142089844,282.9561462402344,296.3536682128906,300.3355407714844,293.1499938964844,293.1499938964844,278.8500061035156,38954.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272897243499756,1.0,0.0,0.0,3.5614137649536133,3.5614373683929443,8.463269409730856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8232421875,0.0,1458.3931884765625,1895.4371337890625,0.0,3656.273681640625,0.8876836895942688,1.0,0.0,3.0,1.0,0.0
17849400,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8860025405883789,0.4345871806144714,0.3930002748966217,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6993753910064697,0.6810531616210938,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9433137774467468,0.5174269676208496,0.3624598085880279,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8813026547431946,0.4280920028686523,0.4074515700340271,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7311288714408875,0.2394075989723205,1.0911537408828735,284.9085998535156,284.95001220703125,300.8138427734375,293.302490234375,298.32550048828125,297.29901123046875,284.9098815917969,1.0,0.6345065832138062,0.3884700834751129,0.3884700834751129,1.0,1.0,-3.41809344291687,0.996336817741394,2.4217565059661865,0.2242981344461441,0.8555232882499695,0.8555232882499695,0.0,169.958740234375,181.0,60980.890625,0.0,3268.05615234375,1.0,278.8576965332031,282.96466064453125,296.3354187011719,300.30145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38422.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279427528381348,1.0,0.0,0.0,3.5478675365448,3.547890901565552,8.399009630011278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4404296875,0.0,1440.1002197265625,1895.4371337890625,0.0,3662.270263671875,0.8846983909606934,1.0,0.0,3.0,1.0,0.0
17849460,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8818715810775757,0.434728741645813,0.3929722011089325,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.7000876069068909,0.6903871893882751,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.940698504447937,0.5208972692489624,0.3647544384002685,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8778759837150574,0.429123967885971,0.4083316028118133,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7283587455749512,0.2397414296865463,1.0925655364990234,285.0043334960937,284.95001220703125,300.7776184082031,293.2513732910156,298.3085632324219,297.2928771972656,285.00341796875,1.0,0.6382675766944885,0.3875527083873749,0.3875527083873749,1.0,1.0,-3.4333341121673584,0.9987888932228088,2.4345452785491943,0.2232505828142166,0.9453854560852052,0.9453854560852052,0.0,173.22579956054688,184.0,60425.53125,0.0,3322.347412109375,1.0,279.14166259765625,283.0763244628906,296.242431640625,300.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33243.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922565460205078,1.0,0.0,0.0,3.671669006347656,3.6716928482055664,8.995397706712538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0224609375,0.0,1536.66259765625,1895.4371337890625,0.0,3612.81494140625,0.908236026763916,1.0,0.0,3.0,1.0,0.0
17849520,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8818715810775757,0.434728741645813,0.3929722011089325,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.7000876069068909,0.6903871893882751,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.940698504447937,0.5208972692489624,0.3647544384002685,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8778759837150574,0.429123967885971,0.4083316028118133,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7283587455749512,0.2397414296865463,1.0925655364990234,285.0043334960937,284.95001220703125,300.7776184082031,293.2513732910156,298.3085632324219,297.2928771972656,285.00341796875,1.0,0.6382675766944885,0.3875527083873749,0.3875527083873749,1.0,1.0,-3.4333341121673584,0.9987888932228088,2.4345452785491943,0.2232505828142166,0.9453854560852052,0.9453854560852052,0.0,173.22579956054688,184.0,60425.53125,0.0,3322.347412109375,1.0,279.14166259765625,283.0763244628906,296.242431640625,300.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33243.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922565460205078,1.0,0.0,0.0,3.671669006347656,3.6716928482055664,8.995397706712538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0224609375,0.0,1536.66259765625,1895.4371337890625,0.0,3612.81494140625,0.908236026763916,1.0,0.0,3.0,1.0,0.0
17849580,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8772427439689636,0.4337811470031738,0.3924837112426758,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6996676325798035,0.7002822756767273,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9375351667404176,0.523408055305481,0.3667463362216949,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8740902543067932,0.4294327199459076,0.4089319407939911,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7253285050392151,0.2396718859672546,1.0933674573898315,284.90582275390625,284.95001220703125,300.7390441894531,293.1982116699219,298.2836303710937,297.2765808105469,284.9071655273437,1.0,0.6418856382369995,0.3866353034973144,0.3866353034973144,1.0,1.0,-3.4471826553344727,1.0007410049438477,2.446441650390625,0.2221173793077469,0.8568258881568909,0.8568258881568909,0.0,176.6331787109375,187.0,61094.68359375,0.0,3374.6435546875,1.0,278.8575744628906,282.9564514160156,296.2308044433594,300.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,38547.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327788352966307,1.0,0.0,0.0,3.561296463012696,3.5613200664520264,8.46271234422602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.701171875,0.0,1455.299560546875,1895.4371337890625,0.0,3706.58544921875,0.8877627849578857,1.0,0.0,3.0,1.0,0.0
17849640,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8772427439689636,0.4337811470031738,0.3924837112426758,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6996676325798035,0.7002822756767273,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9375351667404176,0.523408055305481,0.3667463362216949,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8740902543067932,0.4294327199459076,0.4089319407939911,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7253285050392151,0.2396718859672546,1.0933674573898315,284.90582275390625,284.95001220703125,300.7390441894531,293.1982116699219,298.2836303710937,297.2765808105469,284.9071655273437,1.0,0.6418856382369995,0.3866353034973144,0.3866353034973144,1.0,1.0,-3.4471826553344727,1.0007410049438477,2.446441650390625,0.2221173793077469,0.8568258881568909,0.8568258881568909,0.0,176.6331787109375,187.0,61094.68359375,0.0,3374.6435546875,1.0,278.8575744628906,282.9564514160156,296.2308044433594,300.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,38547.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327788352966307,1.0,0.0,0.0,3.561296463012696,3.5613200664520264,8.46271234422602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.701171875,0.0,1455.299560546875,1895.4371337890625,0.0,3706.58544921875,0.8877627849578857,1.0,0.0,3.0,1.0,0.0
17849700,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8750818967819214,0.4337877035140991,0.3922758400440216,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6997129321098328,0.7050259709358215,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9361085891723632,0.5251137018203735,0.3677753806114197,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8723024725914001,0.4298686683177948,0.4092110097408294,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.723862886428833,0.2397837787866592,1.093619465827942,285.0170593261719,284.95001220703125,300.718994140625,293.1709899902344,298.2743225097656,297.27313232421875,285.0182189941406,1.0,0.6436249613761902,0.3861766159534454,0.3861766159534454,1.0,1.0,-3.4537675380706787,1.0015971660614014,2.4521703720092773,0.2214457392692566,0.9352460503578186,0.9352460503578186,0.0,178.27561950683594,187.0,60324.09765625,0.0,3399.7841796875,1.0,279.0996398925781,283.0820617675781,296.1518249511719,299.96929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33944.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280468225479126,1.0,0.0,0.0,3.615016460418701,3.615039825439453,8.7199475728994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6943359375,0.0,1479.3662109375,1895.4371337890625,0.0,3663.22509765625,0.8975767493247986,1.0,0.0,3.0,1.0,0.0
17849760,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8735781908035278,0.4339105486869812,0.3924290835857391,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.699895441532135,0.7089004516601562,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9353938102722168,0.5269341468811035,0.3690662980079651,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8710851669311523,0.4304213225841522,0.4097562730312347,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7228361368179321,0.2399842441082,1.094627022743225,285.0036315917969,284.95001220703125,300.69842529296875,293.14337158203125,298.26629638671875,297.2716979980469,285.0023193359375,1.0,0.645404040813446,0.3857207894325256,0.3857207894325256,1.0,1.0,-3.461423397064209,1.0028139352798462,2.4586095809936523,0.2209145128726959,0.9469611048698424,0.9469611048698424,0.0,179.72801208496094,190.0,60499.51171875,0.0,3426.419677734375,1.0,279.1426086425781,283.0704345703125,296.1329345703125,299.9974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33259.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927209734916687,1.0,0.0,0.0,3.683147192001343,3.683171033859253,9.051727261066844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.56640625,0.0,1549.667236328125,1895.4371337890625,0.0,3655.539306640625,0.910609781742096,1.0,0.0,3.0,1.0,0.0
17849820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8693866729736328,0.4329522550106048,0.3919356763362884,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6989220380783081,0.7182021141052246,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9326565861701964,0.529487669467926,0.371092677116394,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8676854372024536,0.4306894540786743,0.4103201031684875,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7200377583503723,0.2399008423089981,1.095355749130249,284.9051513671875,284.95001220703125,300.656005859375,293.0872497558594,298.2413024902344,297.2568054199219,284.90655517578125,1.0,0.6488409042358398,0.3848091959953308,0.3848091959953308,1.0,1.0,-3.474555015563965,1.0044941902160645,2.4700610637664795,0.2196765094995498,0.8579549789428711,0.8579549789428711,0.0,183.0100250244141,193.0,61160.46484375,0.0,3477.04736328125,1.0,278.8575134277344,282.9510803222656,296.1195068359375,300.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,38592.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937387764453888,1.0,0.0,0.0,3.569666147232056,3.5696897506713867,8.502536275045713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0263671875,0.0,1464.588134765625,1895.4371337890625,0.0,3748.66552734375,0.8896446228027344,1.0,0.0,3.0,1.0,0.0
