time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8693866729736328,0.4329522550106048,0.3919356763362884,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6989220380783081,0.7182021141052246,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9326565861701964,0.529487669467926,0.371092677116394,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8676854372024536,0.4306894540786743,0.4103201031684875,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7200377583503723,0.2399008423089981,1.095355749130249,284.9051513671875,284.95001220703125,300.656005859375,293.0872497558594,298.2413024902344,297.2568054199219,284.90655517578125,1.0,0.6488409042358398,0.3848091959953308,0.3848091959953308,1.0,1.0,-3.474555015563965,1.0044941902160645,2.4700610637664795,0.2196765094995498,0.8579549789428711,0.8579549789428711,0.0,183.0100250244141,193.0,61160.46484375,0.0,3477.04736328125,1.0,278.8575134277344,282.9510803222656,296.1195068359375,300.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,38592.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937387764453888,1.0,0.0,0.0,3.569666147232056,3.5696897506713867,8.502536275045713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0263671875,0.0,1464.588134765625,1895.4371337890625,0.0,3748.66552734375,0.8896446228027344,1.0,0.0,3.0,1.0,0.0
17849940,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8660626411437988,0.4330676794052124,0.3918733596801758,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.6985678672790527,0.7263613343238831,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.930857002735138,0.5330637097358704,0.3734487891197204,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8649764657020569,0.4316401481628418,0.4111097455024719,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7177109122276306,0.2402041554450988,1.0965684652328491,285.003662109375,284.95001220703125,300.6120910644531,293.0301818847656,298.22418212890625,297.2534484863281,285.0028076171875,1.0,0.6522204875946045,0.3838975727558136,0.3838975727558136,1.0,1.0,-3.4882521629333496,1.0063456296920776,2.481906652450561,0.2183797955513,0.948438048362732,0.948438048362732,0.0,186.0131225585937,196.0,60548.046875,0.0,3527.7392578125,1.0,279.1418151855469,283.06658935546875,296.020263671875,299.88690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33363.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318147301673888,1.0,0.0,0.0,3.688289642333984,3.688313484191896,9.077020308723148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.69921875,0.0,1556.251220703125,1895.4371337890625,0.0,3697.763671875,0.912076771259308,1.0,0.0,3.0,1.0,0.0
17850000,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8660626411437988,0.4330676794052124,0.3918733596801758,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.6985678672790527,0.7263613343238831,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.930857002735138,0.5330637097358704,0.3734487891197204,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8649764657020569,0.4316401481628418,0.4111097455024719,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7177109122276306,0.2402041554450988,1.0965684652328491,285.003662109375,284.95001220703125,300.6120910644531,293.0301818847656,298.22418212890625,297.2534484863281,285.0028076171875,1.0,0.6522204875946045,0.3838975727558136,0.3838975727558136,1.0,1.0,-3.4882521629333496,1.0063456296920776,2.481906652450561,0.2183797955513,0.948438048362732,0.948438048362732,0.0,186.0131225585937,196.0,60548.046875,0.0,3527.7392578125,1.0,279.1418151855469,283.06658935546875,296.020263671875,299.88690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33363.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318147301673888,1.0,0.0,0.0,3.688289642333984,3.688313484191896,9.077020308723148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.69921875,0.0,1556.251220703125,1895.4371337890625,0.0,3697.763671875,0.912076771259308,1.0,0.0,3.0,1.0,0.0
17850060,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.862169086933136,0.4320962131023407,0.3913598656654358,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6969193816184998,0.7353160381317139,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9283993244171144,0.5356519222259521,0.3754953444004059,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8618291020393372,0.4318666756153106,0.4116296768188476,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7150176763534546,0.2401128560304641,1.0972415208816528,284.9051513671875,284.95001220703125,300.56695556640625,292.9725952148437,298.199951171875,297.24078369140625,284.9065246582031,1.0,0.655545711517334,0.3829687833786011,0.3829687833786011,1.0,1.0,-3.500901937484741,1.0077687501907349,2.493133306503296,0.2169990390539169,0.8595163226127625,0.8595163226127625,0.0,189.24061584472656,199.0,61231.2578125,0.0,3577.590087890625,1.0,278.8574523925781,282.9466857910156,296.00494384765625,299.985107421875,293.1499938964844,293.1499938964844,279.1499938964844,38580.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941962480545044,1.0,0.0,0.0,3.5775649547576904,3.5775887966156006,8.540206408724771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.2685546875,0.0,1472.988525390625,1895.4371337890625,0.0,3790.2744140625,0.8913831114768982,1.0,0.0,3.0,1.0,0.0
17850120,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.862169086933136,0.4320962131023407,0.3913598656654358,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6969193816184998,0.7353160381317139,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9283993244171144,0.5356519222259521,0.3754953444004059,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8618291020393372,0.4318666756153106,0.4116296768188476,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7150176763534546,0.2401128560304641,1.0972415208816528,284.9051513671875,284.95001220703125,300.56695556640625,292.9725952148437,298.199951171875,297.24078369140625,284.9065246582031,1.0,0.655545711517334,0.3829687833786011,0.3829687833786011,1.0,1.0,-3.500901937484741,1.0077687501907349,2.493133306503296,0.2169990390539169,0.8595163226127625,0.8595163226127625,0.0,189.24061584472656,199.0,61231.2578125,0.0,3577.590087890625,1.0,278.8574523925781,282.9466857910156,296.00494384765625,299.985107421875,293.1499938964844,293.1499938964844,279.1499938964844,38580.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941962480545044,1.0,0.0,0.0,3.5775649547576904,3.5775887966156006,8.540206408724771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.2685546875,0.0,1472.988525390625,1895.4371337890625,0.0,3790.2744140625,0.8913831114768982,1.0,0.0,3.0,1.0,0.0
17850180,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8591008186340332,0.4321984350681305,0.3912835419178009,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.6957788467407227,0.743161141872406,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9268500804901124,0.5392723083496094,0.3778787553310394,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8593336939811707,0.4327788650989532,0.4123800694942474,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7127823829650879,0.2404262870550155,1.0984666347503662,285.0045166015625,284.95001220703125,300.5208740234375,292.9148254394531,298.18377685546875,297.2396545410156,285.0036926269531,1.0,0.6588364243507385,0.3820399940013885,0.3820399940013885,1.0,1.0,-3.514254331588745,1.009406566619873,2.504847764968872,0.2155710011720657,0.9508711695671082,0.9508711695671082,0.0,192.1949615478516,202.0,60622.30859375,0.0,3627.8662109375,1.0,279.1418762207031,283.0634155273437,295.9049072265625,299.774658203125,293.1499938964844,293.1499938964844,278.8500061035156,33359.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363982677459716,1.0,0.0,0.0,3.695826530456543,3.695850610733032,9.114156114264916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.2685546875,0.0,1564.7506103515625,1895.4371337890625,0.0,3739.64501953125,0.9137786030769348,1.0,0.0,3.0,1.0,0.0
17850240,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8591008186340332,0.4321984350681305,0.3912835419178009,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.6957788467407227,0.743161141872406,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9268500804901124,0.5392723083496094,0.3778787553310394,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8593336939811707,0.4327788650989532,0.4123800694942474,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7127823829650879,0.2404262870550155,1.0984666347503662,285.0045166015625,284.95001220703125,300.5208740234375,292.9148254394531,298.18377685546875,297.2396545410156,285.0036926269531,1.0,0.6588364243507385,0.3820399940013885,0.3820399940013885,1.0,1.0,-3.514254331588745,1.009406566619873,2.504847764968872,0.2155710011720657,0.9508711695671082,0.9508711695671082,0.0,192.1949615478516,202.0,60622.30859375,0.0,3627.8662109375,1.0,279.1418762207031,283.0634155273437,295.9049072265625,299.774658203125,293.1499938964844,293.1499938964844,278.8500061035156,33359.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363982677459716,1.0,0.0,0.0,3.695826530456543,3.695850610733032,9.114156114264916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.2685546875,0.0,1564.7506103515625,1895.4371337890625,0.0,3739.64501953125,0.9137786030769348,1.0,0.0,3.0,1.0,0.0
17850300,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8575698137283325,0.4317688643932342,0.3912177681922912,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.6946806311607361,0.7470845580101013,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9260709881782532,0.5406357645988464,0.3790549039840698,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8581153154373169,0.4329389631748199,0.4127708673477173,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7116952538490295,0.2404353618621826,1.0992465019226074,284.8783569335937,284.95001220703125,300.49755859375,292.885986328125,298.17315673828125,297.2356262207031,284.8766174316406,1.0,0.6605013608932495,0.3815756142139435,0.3815756142139435,1.0,1.0,-3.5211052894592285,1.010271072387695,2.510834217071533,0.2149291187524795,0.8640800714492798,0.8640800714492798,0.0,193.6945953369141,202.0,61582.60546875,0.0,3653.69580078125,1.0,278.8966369628906,282.9186706542969,295.9291381835937,299.9666748046875,293.1499938964844,293.1499938964844,278.8500061035156,37520.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435728192329408,1.0,0.0,0.0,3.6645355224609375,3.664560079574585,8.960477657637966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7119140625,0.0,1560.8238525390625,1895.4371337890625,0.0,3804.881103515625,0.907501220703125,1.0,0.0,3.0,1.0,0.0
17850360,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8554421663284302,0.4312109351158142,0.3907591998577118,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.69324791431427,0.7517335414886475,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9246031045913696,0.5418857336044312,0.3799476325511932,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8563745617866516,0.4329637885093689,0.4128634035587311,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7101325988769531,0.2403449416160583,1.0991991758346558,284.90496826171875,284.95001220703125,300.47412109375,292.85723876953125,298.1617126464844,297.23052978515625,284.90643310546875,1.0,0.6620848774909973,0.3811084330081939,0.3811084330081939,1.0,1.0,-3.5265467166900635,1.010655164718628,2.5158915519714355,0.21411694586277,0.8616083860397339,0.8616083860397339,0.0,195.4068145751953,205.0,61334.87890625,0.0,3677.418701171875,1.0,278.8575134277344,282.9423522949219,295.8899841308594,299.8750305175781,293.1499938964844,293.1499938964844,279.1499938964844,38564.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466025233268738,1.0,0.0,0.0,3.5873327255249023,3.5873565673828125,8.586903845753113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5654296875,0.0,1483.4154052734375,1895.4371337890625,0.0,3832.30419921875,0.8935196399688721,1.0,0.0,3.0,1.0,0.0
17850420,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8513575196266174,0.431253969669342,0.3906815648078918,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.997190237045288,0.6916942000389099,0.7539323568344116,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.921658992767334,0.5454977750778198,0.3823638558387756,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8528239727020264,0.4338077306747436,0.4135997593402862,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7068280577659607,0.2406074851751327,1.1004787683486938,285.0018005371094,284.95001220703125,300.427001953125,292.8002014160156,298.1474609375,297.2326965332031,285.0007629394531,1.0,0.6649541258811951,0.3801740705966949,0.3801740705966949,1.0,1.0,-3.534069538116455,1.010297179222107,2.5237722396850586,0.2121132463216781,0.9507315754890442,0.9507315754890442,0.0,199.1316680908203,208.0,60645.28125,0.0,3718.548095703125,1.0,279.1419372558594,283.05780029296875,295.7898254394531,299.6617126464844,293.1499938964844,293.1499938964844,278.8500061035156,33457.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409790635108948,1.0,0.0,0.0,3.702796697616577,3.7028207778930655,9.148566277872304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0517578125,0.0,1573.40380859375,1895.4371337890625,0.0,3781.34326171875,0.9153885841369628,1.0,0.0,3.0,1.0,0.0
17850480,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8513575196266174,0.431253969669342,0.3906815648078918,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.997190237045288,0.6916942000389099,0.7539323568344116,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.921658992767334,0.5454977750778198,0.3823638558387756,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8528239727020264,0.4338077306747436,0.4135997593402862,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7068280577659607,0.2406074851751327,1.1004787683486938,285.0018005371094,284.95001220703125,300.427001953125,292.8002014160156,298.1474609375,297.2326965332031,285.0007629394531,1.0,0.6649541258811951,0.3801740705966949,0.3801740705966949,1.0,1.0,-3.534069538116455,1.010297179222107,2.5237722396850586,0.2121132463216781,0.9507315754890442,0.9507315754890442,0.0,199.1316680908203,208.0,60645.28125,0.0,3718.548095703125,1.0,279.1419372558594,283.05780029296875,295.7898254394531,299.6617126464844,293.1499938964844,293.1499938964844,278.8500061035156,33457.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409790635108948,1.0,0.0,0.0,3.702796697616577,3.7028207778930655,9.148566277872304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0517578125,0.0,1573.40380859375,1895.4371337890625,0.0,3781.34326171875,0.9153885841369628,1.0,0.0,3.0,1.0,0.0
17850540,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8469191789627075,0.4302803575992584,0.3902442753314972,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9929780960083008,0.6901053190231323,0.7525635957717896,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.91800194978714,0.5477206707000732,0.384223073720932,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8489577770233154,0.4338788092136383,0.4140396118164062,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7032168507575989,0.2404515296220779,1.1011379957199097,284.8934936523437,284.95001220703125,300.38543701171875,292.7507629394531,298.129638671875,297.2275695800781,284.8956604003906,1.0,0.6670176982879639,0.3793518245220184,0.3793518245220184,1.0,1.0,-3.535700559616089,1.0083215236663818,2.527379035949707,0.2098660767078399,0.8569312691688538,0.8569312691688538,0.0,202.83175659179688,208.0,61201.68359375,0.0,3744.9326171875,1.0,278.86138916015625,282.93212890625,295.7860412597656,299.7727355957031,293.1499938964844,293.1499938964844,278.8500061035156,39189.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504056572914124,1.0,0.0,0.0,3.5911459922790527,3.591170072555542,8.605169341535657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9658203125,0.0,1492.148193359375,1895.4371337890625,0.0,3866.61572265625,0.8946929574012756,1.0,0.0,3.0,1.0,0.0
17850600,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8462639451026917,0.4301682412624359,0.3901310861110687,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9923609495162964,0.6899385452270508,0.7523531913757324,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9174473285675048,0.5480449199676514,0.3844378888607025,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8483860492706299,0.4338916540145874,0.4140535891056061,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.702675461769104,0.240426704287529,1.1010842323303225,284.899658203125,284.95001220703125,300.3797912597656,292.7441101074219,298.1273498535156,297.22705078125,284.9009094238281,1.0,0.6672579646110535,0.3792397081851959,0.3792397081851959,1.0,1.0,-3.5355539321899414,1.0079312324523926,2.527622699737549,0.2094978839159011,0.8567695021629333,0.8567695021629333,0.0,203.3427581787109,211.0,61154.51953125,0.0,3747.65625,1.0,278.8573608398437,282.9368591308594,295.7739562988281,299.7499389648437,293.1499938964844,293.1499938964844,279.1499938964844,38900.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506440162658693,1.0,0.0,0.0,3.5815134048461914,3.5815372467041016,8.559067623536976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5693359375,0.0,1479.5972900390625,1895.4371337890625,0.0,3868.76220703125,0.8924539089202881,1.0,0.0,3.0,1.0,0.0
17850660,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8429331183433533,0.4301587343215942,0.3899760246276855,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9890401363372804,0.6897342205047607,0.7518383860588074,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9154055118560792,0.5516406893730164,0.3868187963962555,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.84555983543396,0.4346751868724823,0.4147027432918548,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6998990178108215,0.240641251206398,1.1019783020019531,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2311096191406,284.9962158203125,1.0,0.669394314289093,0.3784368336200714,0.3784368336200714,1.0,1.0,-3.5395395755767822,1.0067837238311768,2.532755851745605,0.2073211818933487,0.9423592686653136,0.9423592686653136,0.0,206.4788055419922,214.0,60348.171875,0.0,3776.591796875,1.0,279.141845703125,283.0544738769531,295.67413330078125,299.52642822265625,293.1499938964844,293.1499938964844,278.8500061035156,33697.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943997085094452,1.0,0.0,0.0,3.687348127365112,3.6873722076416016,9.072387001651804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.3994140625,0.0,1557.7158203125,1895.4371337890625,0.0,3808.725830078125,0.912096917629242,1.0,0.0,3.0,1.0,0.0
17850720,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8429331183433533,0.4301587343215942,0.3899760246276855,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9890401363372804,0.6897342205047607,0.7518383860588074,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9154055118560792,0.5516406893730164,0.3868187963962555,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.84555983543396,0.4346751868724823,0.4147027432918548,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6998990178108215,0.240641251206398,1.1019783020019531,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2311096191406,284.9962158203125,1.0,0.669394314289093,0.3784368336200714,0.3784368336200714,1.0,1.0,-3.5395395755767822,1.0067837238311768,2.532755851745605,0.2073211818933487,0.9423592686653136,0.9423592686653136,0.0,206.4788055419922,214.0,60348.171875,0.0,3776.591796875,1.0,279.141845703125,283.0544738769531,295.67413330078125,299.52642822265625,293.1499938964844,293.1499938964844,278.8500061035156,33697.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943997085094452,1.0,0.0,0.0,3.687348127365112,3.6873722076416016,9.072387001651804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.3994140625,0.0,1557.7158203125,1895.4371337890625,0.0,3808.725830078125,0.912096917629242,1.0,0.0,3.0,1.0,0.0
17850780,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8389784693717957,0.4291019141674042,0.3894025385379791,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9850963354110718,0.6885719895362854,0.7510471343994141,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9126054048538208,0.5542298555374146,0.3888873159885406,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.842223048210144,0.4347548484802246,0.4151085615158081,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6966769099235535,0.2404738962650299,1.1024467945098877,284.9018859863281,284.95001220703125,300.2861633300781,292.6361694335937,298.0961303710937,297.2264709472656,284.9026794433594,1.0,0.6714091897010803,0.3776339590549469,0.3776339590549469,1.0,1.0,-3.5415709018707275,1.0049879550933838,2.536582946777344,0.2051628828048706,0.8524441123008728,0.8524441123008728,0.0,209.97569274902344,217.0,60830.30859375,0.0,3802.841552734375,1.0,278.85809326171875,282.9393310546875,295.662109375,299.6147155761719,293.1499938964844,293.1499938964844,279.1499938964844,38870.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529183506965636,1.0,0.0,0.0,3.561624050140381,3.561647891998291,8.464269285468617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3095703125,0.0,1458.007080078125,1895.4371337890625,0.0,3889.21435546875,0.8880430459976196,1.0,0.0,3.0,1.0,0.0
17850840,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8389784693717957,0.4291019141674042,0.3894025385379791,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9850963354110718,0.6885719895362854,0.7510471343994141,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9126054048538208,0.5542298555374146,0.3888873159885406,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.842223048210144,0.4347548484802246,0.4151085615158081,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6966769099235535,0.2404738962650299,1.1024467945098877,284.9018859863281,284.95001220703125,300.2861633300781,292.6361694335937,298.0961303710937,297.2264709472656,284.9026794433594,1.0,0.6714091897010803,0.3776339590549469,0.3776339590549469,1.0,1.0,-3.5415709018707275,1.0049879550933838,2.536582946777344,0.2051628828048706,0.8524441123008728,0.8524441123008728,0.0,209.97569274902344,217.0,60830.30859375,0.0,3802.841552734375,1.0,278.85809326171875,282.9393310546875,295.662109375,299.6147155761719,293.1499938964844,293.1499938964844,279.1499938964844,38870.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529183506965636,1.0,0.0,0.0,3.561624050140381,3.561647891998291,8.464269285468617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3095703125,0.0,1458.007080078125,1895.4371337890625,0.0,3889.21435546875,0.8880430459976196,1.0,0.0,3.0,1.0,0.0
17850900,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8372350335121155,0.429044246673584,0.3891562521457672,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9832823872566224,0.6884801983833313,0.7506915330886841,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.911496102809906,0.5559889674186707,0.3899573683738708,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8407484889030457,0.4350813627243042,0.415294885635376,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6952134370803833,0.2405407279729843,1.1025347709655762,285.0111694335937,284.95001220703125,300.2631225585937,292.6103210449219,298.0897216796875,297.2280578613281,285.01202392578125,1.0,0.6723486185073853,0.3772325217723846,0.3772325217723846,1.0,1.0,-3.542512893676758,1.00407075881958,2.5384421348571777,0.2039474099874496,0.9279639720916748,0.9279639720916748,0.0,211.56051635742188,217.0,59946.02734375,0.0,3814.81396484375,1.0,279.0995788574219,283.06524658203125,295.58416748046875,299.3739624023437,293.1499938964844,293.1499938964844,279.1499938964844,34278.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474855065345764,1.0,0.0,0.0,3.607682466506958,3.60770583152771,8.68460233505175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1572265625,0.0,1473.867431640625,1895.4371337890625,0.0,3840.281494140625,0.8962055444717407,1.0,0.0,3.0,1.0,0.0
17850960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.836219847202301,0.4290982782840729,0.3892488777637481,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.982151448726654,0.6885440945625305,0.7507940530776978,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9112514853477478,0.5578532218933105,0.3912827968597412,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8399413824081421,0.4355255961418152,0.4157377183437347,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6943793296813965,0.2407011836767196,1.1033490896224976,284.99713134765625,284.95001220703125,300.24029541015625,292.5850524902344,298.0844116210937,297.2308959960937,284.99591064453125,1.0,0.6734111905097961,0.3768623173236847,0.3768623173236847,1.0,1.0,-3.5458359718322754,1.0040205717086792,2.5418155193328857,0.2031187564134597,0.9370924830436708,0.9370924830436708,0.0,212.78433227539065,220.0,60042.37109375,0.0,3830.606201171875,1.0,279.1426086425781,283.0549011230469,295.5670471191406,299.3973693847656,293.1499938964844,293.1499938964844,278.8500061035156,33604.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458589553833008,1.0,0.0,0.0,3.669570207595825,3.669594049453736,8.985115869108995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0869140625,0.0,1537.03125,1895.4371337890625,0.0,3825.58056640625,0.90778785943985,1.0,0.0,3.0,1.0,0.0
17851020,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8326469659805298,0.4280468821525574,0.3886783719062805,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9783048629760742,0.6874203681945801,0.750068187713623,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9089078903198242,0.5604501962661743,0.3933579623699188,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8369591236114502,0.4355876743793487,0.4161242842674255,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.69146329164505,0.2405395358800888,1.1038286685943604,284.90380859375,284.95001220703125,300.19549560546875,292.5363464355469,298.0666198730469,297.2264099121094,284.9045104980469,1.0,0.675353467464447,0.3761218786239624,0.3761218786239624,1.0,1.0,-3.547937631607056,1.0024282932281494,2.5455093383789062,0.2011609971523285,0.8492975234985352,0.8492975234985352,0.0,216.1341552734375,223.0,60527.15625,0.0,3856.217041015625,1.0,278.8582763671875,282.9416198730469,295.5613098144531,299.49200439453125,293.1499938964844,293.1499938964844,279.1499938964844,38819.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546455144882202,1.0,0.0,0.0,3.542168140411377,3.542191743850708,8.372047091143031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.0263671875,0.0,1436.947265625,1895.4371337890625,0.0,3904.71435546875,0.8837051391601562,1.0,0.0,3.0,1.0,0.0
17851080,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8326469659805298,0.4280468821525574,0.3886783719062805,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9783048629760742,0.6874203681945801,0.750068187713623,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9089078903198242,0.5604501962661743,0.3933579623699188,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8369591236114502,0.4355876743793487,0.4161242842674255,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.69146329164505,0.2405395358800888,1.1038286685943604,284.90380859375,284.95001220703125,300.19549560546875,292.5363464355469,298.0666198730469,297.2264099121094,284.9045104980469,1.0,0.675353467464447,0.3761218786239624,0.3761218786239624,1.0,1.0,-3.547937631607056,1.0024282932281494,2.5455093383789062,0.2011609971523285,0.8492975234985352,0.8492975234985352,0.0,216.1341552734375,223.0,60527.15625,0.0,3856.217041015625,1.0,278.8582763671875,282.9416198730469,295.5613098144531,299.49200439453125,293.1499938964844,293.1499938964844,279.1499938964844,38819.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546455144882202,1.0,0.0,0.0,3.542168140411377,3.542191743850708,8.372047091143031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.0263671875,0.0,1436.947265625,1895.4371337890625,0.0,3904.71435546875,0.8837051391601562,1.0,0.0,3.0,1.0,0.0
17851140,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8301015496253967,0.4280282258987427,0.3885228931903839,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9753722548484802,0.68736332654953,0.749807596206665,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.90779310464859,0.5640673637390137,0.3957570195198059,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8348729610443115,0.4363301694393158,0.4167335927486419,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6893394589424133,0.2407609224319458,1.104723572731018,284.9969787597656,284.95001220703125,300.1519470214844,292.4903564453125,298.0556945800781,297.23077392578125,284.9961853027344,1.0,0.6773102283477783,0.3753814399242401,0.3753814399242401,1.0,1.0,-3.5521647930145264,1.001537203788757,2.5506274700164795,0.1992163509130478,0.9329304099082948,0.9329304099082948,0.0,218.8805389404297,226.0,59765.01171875,0.0,3883.61572265625,1.0,279.1415710449219,283.0556030273437,295.4721984863281,299.2821655273437,293.1499938964844,293.1499938964844,278.8500061035156,33637.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474442005157472,1.0,0.0,0.0,3.650365829467773,3.650389432907105,8.89131683834421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8701171875,0.0,1515.898681640625,1895.4371337890625,0.0,3839.908447265625,0.9037426710128784,1.0,0.0,3.0,1.0,0.0
17851200,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8301015496253967,0.4280282258987427,0.3885228931903839,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9753722548484802,0.68736332654953,0.749807596206665,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.90779310464859,0.5640673637390137,0.3957570195198059,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8348729610443115,0.4363301694393158,0.4167335927486419,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6893394589424133,0.2407609224319458,1.104723572731018,284.9969787597656,284.95001220703125,300.1519470214844,292.4903564453125,298.0556945800781,297.23077392578125,284.9961853027344,1.0,0.6773102283477783,0.3753814399242401,0.3753814399242401,1.0,1.0,-3.5521647930145264,1.001537203788757,2.5506274700164795,0.1992163509130478,0.9329304099082948,0.9329304099082948,0.0,218.8805389404297,226.0,59765.01171875,0.0,3883.61572265625,1.0,279.1415710449219,283.0556030273437,295.4721984863281,299.2821655273437,293.1499938964844,293.1499938964844,278.8500061035156,33637.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474442005157472,1.0,0.0,0.0,3.650365829467773,3.650389432907105,8.89131683834421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8701171875,0.0,1515.898681640625,1895.4371337890625,0.0,3839.908447265625,0.9037426710128784,1.0,0.0,3.0,1.0,0.0
17851260,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8267003893852234,0.4269754290580749,0.3879382014274597,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9714500904083252,0.6862058043479919,0.7490327954292297,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9056664705276488,0.5666515231132507,0.3978163301944732,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8320520520210266,0.4363684356212616,0.4170894920825958,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6865620017051697,0.2405907958745956,1.1051477193832395,284.9049987792969,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.22625732421875,284.9056396484375,1.0,0.6792120337486267,0.3746285140514374,0.3746285140514374,1.0,1.0,-3.554075241088867,0.9998350143432616,2.554240226745605,0.1971969008445739,0.8466113209724426,0.8466113209724426,0.0,222.21450805664065,229.0,60261.69140625,0.0,3908.71826171875,1.0,278.8583679199219,282.9432067871094,295.47174072265625,299.3828125,293.1499938964844,293.1499938964844,279.1499938964844,38771.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560462832450868,1.0,0.0,0.0,3.5255088806152344,3.5255322456359863,8.293482665067131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9130859375,0.0,1419.0582275390625,1895.4371337890625,0.0,3917.2646484375,0.8799813985824585,1.0,0.0,3.0,1.0,0.0
17851320,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8267003893852234,0.4269754290580749,0.3879382014274597,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9714500904083252,0.6862058043479919,0.7490327954292297,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9056664705276488,0.5666515231132507,0.3978163301944732,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8320520520210266,0.4363684356212616,0.4170894920825958,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6865620017051697,0.2405907958745956,1.1051477193832395,284.9049987792969,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.22625732421875,284.9056396484375,1.0,0.6792120337486267,0.3746285140514374,0.3746285140514374,1.0,1.0,-3.554075241088867,0.9998350143432616,2.554240226745605,0.1971969008445739,0.8466113209724426,0.8466113209724426,0.0,222.21450805664065,229.0,60261.69140625,0.0,3908.71826171875,1.0,278.8583679199219,282.9432067871094,295.47174072265625,299.3828125,293.1499938964844,293.1499938964844,279.1499938964844,38771.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560462832450868,1.0,0.0,0.0,3.5255088806152344,3.5255322456359863,8.293482665067131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9130859375,0.0,1419.0582275390625,1895.4371337890625,0.0,3917.2646484375,0.8799813985824585,1.0,0.0,3.0,1.0,0.0
17851380,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8242730498313904,0.4269449412822723,0.3877763748168945,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9684675335884094,0.6860995292663574,0.7487257719039917,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9046878218650818,0.5702511668205261,0.4002056419849396,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8300784230232239,0.4370848536491394,0.4176763594150543,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.684540331363678,0.2407994270324707,1.1059941053390503,284.99658203125,284.95001220703125,300.0699462890625,292.4081420898437,298.02880859375,297.2304992675781,284.9957275390625,1.0,0.6811354756355286,0.3738755881786346,0.3738755881786346,1.0,1.0,-3.558149099349976,0.9988425970077516,2.5593066215515137,0.1951956897974014,0.9292824864387512,0.9292824864387512,0.0,224.95120239257807,232.0,59525.5234375,0.0,3935.772216796875,1.0,279.1414489746094,283.0556640625,295.38885498046875,299.18084716796875,293.1499938964844,293.1499938964844,278.8500061035156,33610.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486177563667296,1.0,0.0,0.0,3.635675668716431,3.635699033737183,8.819898198453302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7197265625,0.0,1499.479248046875,1895.4371337890625,0.0,3850.501220703125,0.9003621339797974,1.0,0.0,3.0,1.0,0.0
17851440,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8242730498313904,0.4269449412822723,0.3877763748168945,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9684675335884094,0.6860995292663574,0.7487257719039917,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9046878218650818,0.5702511668205261,0.4002056419849396,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8300784230232239,0.4370848536491394,0.4176763594150543,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.684540331363678,0.2407994270324707,1.1059941053390503,284.99658203125,284.95001220703125,300.0699462890625,292.4081420898437,298.02880859375,297.2304992675781,284.9957275390625,1.0,0.6811354756355286,0.3738755881786346,0.3738755881786346,1.0,1.0,-3.558149099349976,0.9988425970077516,2.5593066215515137,0.1951956897974014,0.9292824864387512,0.9292824864387512,0.0,224.95120239257807,232.0,59525.5234375,0.0,3935.772216796875,1.0,279.1414489746094,283.0556640625,295.38885498046875,299.18084716796875,293.1499938964844,293.1499938964844,278.8500061035156,33610.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486177563667296,1.0,0.0,0.0,3.635675668716431,3.635699033737183,8.819898198453302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7197265625,0.0,1499.479248046875,1895.4371337890625,0.0,3850.501220703125,0.9003621339797974,1.0,0.0,3.0,1.0,0.0
17851500,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8229640126228333,0.4264643490314483,0.387661337852478,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.966854453086853,0.6855698227882385,0.7485564947128296,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.904081165790558,0.5715736746788025,0.4013659656047821,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8290280699729919,0.4371493756771087,0.4179823696613312,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6834949851036072,0.2407533526420593,1.10656476020813,284.8763427734375,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.228759765625,284.8755798339844,1.0,0.6821407675743103,0.3734991252422333,0.3734991252422333,1.0,1.0,-3.560291051864624,0.998371422290802,2.561919689178467,0.1943325400352478,0.8443344831466675,0.8443344831466675,0.0,226.4324951171875,232.0,60339.2265625,0.0,3950.26513671875,1.0,278.8986511230469,282.9190368652344,295.4241943359375,299.3742370605469,293.1499938964844,293.1499938964844,278.8500061035156,38205.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549418687820436,1.0,0.0,0.0,3.590432643890381,3.590456485748291,8.601750778325368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.056640625,0.0,1484.134521484375,1895.4371337890625,0.0,3907.371337890625,0.8912901282310486,1.0,0.0,3.0,1.0,0.0
17851560,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.821008563041687,0.4258941411972046,0.3871934115886688,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.964493453502655,0.6849046945571899,0.747910737991333,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9027636647224426,0.5728118419647217,0.4022515416145324,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8273984789848328,0.4371046721935272,0.4180147051811218,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6818947792053223,0.2406190484762191,1.1063721179962158,284.90576171875,284.95001220703125,300.0320129394531,292.37261962890625,298.0130615234375,297.2259216308594,284.9068298339844,1.0,0.6830061674118042,0.3731380403041839,0.3731380403041839,1.0,1.0,-3.559926986694336,0.997130572795868,2.5627965927124023,0.1932054162025451,0.8441671133041382,0.8441671133041382,0.0,228.2737274169922,235.0,60022.0546875,0.0,3960.533203125,1.0,278.8581848144531,282.94482421875,295.39630126953125,299.289794921875,293.1499938964844,293.1499938964844,279.1499938964844,38857.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570499658584596,1.0,0.0,0.0,3.509415864944458,3.509438991546631,8.217940035137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.984375,0.0,1402.8695068359375,1895.4371337890625,0.0,3926.245849609375,0.8764891028404236,1.0,0.0,3.0,1.0,0.0
17851620,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8186525702476501,0.4258565008640289,0.3870238959789276,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.961459219455719,0.6847516298294067,0.7475523352622986,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9018800258636476,0.5763854384422302,0.4046207964420318,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8255067467689514,0.4378009140491485,0.4185813963413238,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6799560785293579,0.2408147901296615,1.1071614027023315,284.9967346191406,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.2300720214844,284.99578857421875,1.0,0.6848995089530945,0.3724158704280853,0.3724158704280853,1.0,1.0,-3.5638208389282227,0.9961627125740052,2.567657947540283,0.1912778466939926,0.9266079664230348,0.9266079664230348,0.0,231.0135498046875,238.0,59328.5,0.0,3987.24072265625,1.0,279.1413269042969,283.0561218261719,295.3207702636719,299.09722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493604302406312,1.0,0.0,0.0,3.6229538917541504,3.6229772567749023,8.758281637710752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0927734375,0.0,1485.2012939453125,1895.4371337890625,0.0,3857.1982421875,0.8975141048431396,1.0,0.0,3.0,1.0,0.0
17851680,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8186525702476501,0.4258565008640289,0.3870238959789276,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.961459219455719,0.6847516298294067,0.7475523352622986,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9018800258636476,0.5763854384422302,0.4046207964420318,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8255067467689514,0.4378009140491485,0.4185813963413238,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6799560785293579,0.2408147901296615,1.1071614027023315,284.9967346191406,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.2300720214844,284.99578857421875,1.0,0.6848995089530945,0.3724158704280853,0.3724158704280853,1.0,1.0,-3.5638208389282227,0.9961627125740052,2.567657947540283,0.1912778466939926,0.9266079664230348,0.9266079664230348,0.0,231.0135498046875,238.0,59328.5,0.0,3987.24072265625,1.0,279.1413269042969,283.0561218261719,295.3207702636719,299.09722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493604302406312,1.0,0.0,0.0,3.6229538917541504,3.6229772567749023,8.758281637710752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0927734375,0.0,1485.2012939453125,1895.4371337890625,0.0,3857.1982421875,0.8975141048431396,1.0,0.0,3.0,1.0,0.0
