time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8156083226203918,0.4248451590538025,0.386472225189209,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9576192498207092,0.6835635304450989,0.7467407584190369,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9001629948616028,0.5787973999977112,0.4065674245357513,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8230481147766113,0.4378042817115783,0.4188991189002991,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6775387525558472,0.2406317591667175,1.1075021028518677,284.9059753417969,284.95001220703125,299.9649353027344,292.31549072265625,297.99072265625,297.2254943847656,284.9067077636719,1.0,0.6866734623908997,0.3717225790023803,0.3717225790023803,1.0,1.0,-3.56545090675354,0.9945340156555176,2.5709168910980225,0.1894128024578094,0.8432087898254395,0.8432087898254395,0.0,234.1962127685547,238.0,59870.21875,0.0,4010.83056640625,1.0,278.8598327636719,282.9451599121094,295.3392944335937,299.22125244140625,293.1499938964844,293.1499938964844,278.8500061035156,38763.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575334191322328,1.0,0.0,0.0,3.50235915184021,3.502382278442383,8.184924240595137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.20703125,0.0,1394.874267578125,1895.4371337890625,0.0,3930.568115234375,0.8749264478683472,1.0,0.0,3.0,1.0,0.0
17851800,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8154627084732056,0.4248121678829193,0.3864377737045288,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9574359655380248,0.6835202574729919,0.7466894388198853,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9000717997550964,0.5789052248001099,0.4066391885280609,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8229287266731262,0.4378076791763305,0.4189015626907348,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6774210333824158,0.2406242340803146,1.1074811220169067,284.9071044921875,284.95001220703125,299.96368408203125,292.31451416015625,297.990234375,297.2253723144531,284.9076538085937,1.0,0.686739981174469,0.3716937005519867,0.3716937005519867,1.0,1.0,-3.565419435501098,0.9944342374801636,2.5709853172302246,0.1893178522586822,0.8427959680557251,0.8427959680557251,0.0,234.3373107910156,241.0,59858.87109375,0.0,4011.609619140625,1.0,278.85858154296875,282.9459228515625,295.33660888671875,299.2157287597656,293.1499938964844,293.1499938964844,279.1499938964844,38670.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575485587120056,1.0,0.0,0.0,3.49993896484375,3.499962091445923,8.173616379281157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.904296875,0.0,1391.6986083984375,1895.4371337890625,0.0,3930.703369140625,0.8742519021034241,1.0,0.0,3.0,1.0,0.0
17851860,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8131473660469055,0.4247757792472839,0.3862769901752472,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9543493390083312,0.6832807660102844,0.7462618947029114,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8991861939430237,0.5823044180870056,0.4089189767837524,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8211029767990112,0.4384942352771759,0.4194631278514862,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6755568981170654,0.2408048808574676,1.108224391937256,284.9967956542969,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.22882080078125,284.9961853027344,1.0,0.688599705696106,0.3710106015205383,0.3710106015205383,1.0,1.0,-3.569082975387573,0.993497908115387,2.575585126876831,0.1874872744083404,0.924358606338501,0.924358606338501,0.0,237.08712768554688,244.0,59197.375,0.0,4037.872802734375,1.0,279.1412353515625,283.05767822265625,295.2708740234375,299.0347595214844,293.1499938964844,293.1499938964844,278.8500061035156,33548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496411681175232,1.0,0.0,0.0,3.6124773025512695,3.6125006675720215,8.707701795174216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3935546875,0.0,1473.665771484375,1895.4371337890625,0.0,3859.728759765625,0.8951396346092224,1.0,0.0,3.0,1.0,0.0
17851920,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8131473660469055,0.4247757792472839,0.3862769901752472,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9543493390083312,0.6832807660102844,0.7462618947029114,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8991861939430237,0.5823044180870056,0.4089189767837524,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8211029767990112,0.4384942352771759,0.4194631278514862,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6755568981170654,0.2408048808574676,1.108224391937256,284.9967956542969,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.22882080078125,284.9961853027344,1.0,0.688599705696106,0.3710106015205383,0.3710106015205383,1.0,1.0,-3.569082975387573,0.993497908115387,2.575585126876831,0.1874872744083404,0.924358606338501,0.924358606338501,0.0,237.08712768554688,244.0,59197.375,0.0,4037.872802734375,1.0,279.1412353515625,283.05767822265625,295.2708740234375,299.0347595214844,293.1499938964844,293.1499938964844,278.8500061035156,33548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496411681175232,1.0,0.0,0.0,3.6124773025512695,3.6125006675720215,8.707701795174216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3935546875,0.0,1473.665771484375,1895.4371337890625,0.0,3859.728759765625,0.8951396346092224,1.0,0.0,3.0,1.0,0.0
17851980,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8099701404571533,0.4237327873706817,0.3857007920742035,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9502455592155457,0.6819419264793396,0.7452958822250366,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8973398208618164,0.5845864415168762,0.4107820689678192,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8185906410217285,0.4384914636611938,0.4197812080383301,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6731048226356506,0.2405930757522583,1.1084758043289185,284.904541015625,284.95001220703125,299.90728759765625,292.27606201171875,297.9698486328125,297.2232360839844,284.9062194824219,1.0,0.690394401550293,0.3703275024890899,0.3703275024890899,1.0,1.0,-3.570314645767212,0.9917637705802916,2.5785508155822754,0.1856160461902618,0.8382795453071594,0.8382795453071594,0.0,240.430892944336,247.0,59647.46875,0.0,4061.464599609375,1.0,278.8583374023437,282.9456481933594,295.2987976074219,299.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,38976.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578676223754884,1.0,0.0,0.0,3.482907056808472,3.482929944992065,8.09425841907796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.87939453125,0.0,1376.345703125,1895.4371337890625,0.0,3933.554931640625,0.8706895112991333,1.0,0.0,3.0,1.0,0.0
17852040,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8099701404571533,0.4237327873706817,0.3857007920742035,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9502455592155457,0.6819419264793396,0.7452958822250366,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8973398208618164,0.5845864415168762,0.4107820689678192,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8185906410217285,0.4384914636611938,0.4197812080383301,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6731048226356506,0.2405930757522583,1.1084758043289185,284.904541015625,284.95001220703125,299.90728759765625,292.27606201171875,297.9698486328125,297.2232360839844,284.9062194824219,1.0,0.690394401550293,0.3703275024890899,0.3703275024890899,1.0,1.0,-3.570314645767212,0.9917637705802916,2.5785508155822754,0.1856160461902618,0.8382795453071594,0.8382795453071594,0.0,240.430892944336,247.0,59647.46875,0.0,4061.464599609375,1.0,278.8583374023437,282.9456481933594,295.2987976074219,299.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,38976.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578676223754884,1.0,0.0,0.0,3.482907056808472,3.482929944992065,8.09425841907796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.87939453125,0.0,1376.345703125,1895.4371337890625,0.0,3933.554931640625,0.8706895112991333,1.0,0.0,3.0,1.0,0.0
17852100,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8085201382637024,0.4236856698989868,0.3854619562625885,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9483435153961182,0.6817437410354614,0.7448294758796692,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8965877890586853,0.5862135887145996,0.4117498993873596,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.817448079586029,0.4387896656990051,0.4199343621730804,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6719661951065063,0.2406390011310577,1.1084588766098022,285.0121154785156,284.95001220703125,299.89532470703125,292.2698669433594,297.9666442871094,297.2244567871094,285.0122985839844,1.0,0.6912404298782349,0.369985967874527,0.369985967874527,1.0,1.0,-3.5708603858947754,0.9908795952796936,2.5799808502197266,0.1845424771308899,0.9144421815872192,0.9144421815872192,0.0,241.9677276611328,247.0,58976.828125,0.0,4072.273193359375,1.0,279.0977783203125,283.0732421875,295.2379455566406,298.9520568847656,293.1499938964844,293.1499938964844,279.1499938964844,33930.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951710045337677,1.0,0.0,0.0,3.5414092540740967,3.541431903839112,8.368459702978726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7080078125,0.0,1400.6571044921875,1895.4371337890625,0.0,3878.354248046875,0.8810456991195679,1.0,0.0,3.0,1.0,0.0
17852160,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8076677322387695,0.4237207770347595,0.3855461180210113,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.947134017944336,0.6816613078117371,0.7447903156280518,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8964587450027466,0.5879087448120117,0.4129691123962402,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8168245553970337,0.4391868114471435,0.420339435338974,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6713148951530457,0.2407650798559188,1.1091439723968506,284.99761962890625,284.95001220703125,299.88427734375,292.26513671875,297.9644470214844,297.2266540527344,284.9965209960937,1.0,0.6922098994255066,0.369650274515152,0.369650274515152,1.0,1.0,-3.5736968517303467,0.9907483458518982,2.582948684692383,0.1837688982486724,0.9232714772224426,0.9232714772224426,0.0,243.17605590820312,250.0,59095.953125,0.0,4087.050537109375,1.0,279.1421203613281,283.0607604980469,295.24041748046875,298.9957275390625,293.1499938964844,293.1499938964844,278.8500061035156,33386.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949369728565216,1.0,0.0,0.0,3.605802059173584,3.605825185775757,8.675550589032355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.76953125,0.0,1465.22900390625,1895.4371337890625,0.0,3857.282470703125,0.8933097720146179,1.0,0.0,3.0,1.0,0.0
17852220,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.804516613483429,0.4226942062377929,0.3849889636039734,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9430833458900452,0.6803016066551208,0.7438015341758728,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8947240114212036,0.5901460647583008,0.4148018658161163,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8144091963768005,0.4391859173774719,0.4206621348857879,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6689964532852173,0.2405473887920379,1.1093677282333374,284.90692138671875,284.95001220703125,299.8650817871094,292.2601928710937,297.95367431640625,297.2212219238281,284.9083251953125,1.0,0.6939752101898193,0.3689789175987243,0.3689789175987243,1.0,1.0,-3.5748636722564697,0.989022731781006,2.585840940475464,0.1819312572479248,0.8396555185317993,0.8396555185317993,0.0,246.4918975830078,253.0,59631.5390625,0.0,4110.34814453125,1.0,278.8584289550781,282.9511413574219,295.2802124023437,299.1422424316406,293.1499938964844,293.1499938964844,279.1499938964844,38777.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570927619934082,1.0,0.0,0.0,3.4815561771392822,3.481579065322876,8.087980631898972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9873046875,0.0,1373.5421142578125,1895.4371337890625,0.0,3926.62841796875,0.8702144026756287,1.0,0.0,3.0,1.0,0.0
17852280,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.804516613483429,0.4226942062377929,0.3849889636039734,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9430833458900452,0.6803016066551208,0.7438015341758728,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8947240114212036,0.5901460647583008,0.4148018658161163,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8144091963768005,0.4391859173774719,0.4206621348857879,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6689964532852173,0.2405473887920379,1.1093677282333374,284.90692138671875,284.95001220703125,299.8650817871094,292.2601928710937,297.95367431640625,297.2212219238281,284.9083251953125,1.0,0.6939752101898193,0.3689789175987243,0.3689789175987243,1.0,1.0,-3.5748636722564697,0.989022731781006,2.585840940475464,0.1819312572479248,0.8396555185317993,0.8396555185317993,0.0,246.4918975830078,253.0,59631.5390625,0.0,4110.34814453125,1.0,278.8584289550781,282.9511413574219,295.2802124023437,299.1422424316406,293.1499938964844,293.1499938964844,279.1499938964844,38777.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570927619934082,1.0,0.0,0.0,3.4815561771392822,3.481579065322876,8.087980631898972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9873046875,0.0,1373.5421142578125,1895.4371337890625,0.0,3926.62841796875,0.8702144026756287,1.0,0.0,3.0,1.0,0.0
17852340,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8022392988204956,0.4226700067520141,0.384834885597229,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.939997136592865,0.6799757480621338,0.7432616949081421,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8938937783241272,0.5934095978736877,0.4169557988643646,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8126881122589111,0.43986377120018,0.4212126135826111,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6672871112823486,0.2407036274671554,1.109988808631897,284.9981689453125,284.95001220703125,299.8500061035156,292.2616271972656,297.9504699707031,297.2245483398437,284.9974060058594,1.0,0.6957624554634094,0.3683075606822967,0.3683075606822967,1.0,1.0,-3.5781054496765137,0.9879721403121948,2.5901334285736084,0.1800943911075592,0.923316478729248,0.923316478729248,0.0,249.23277282714844,256.0,59072.03125,0.0,4135.6142578125,1.0,279.14111328125,283.0624694824219,295.2363586425781,298.9859924316406,293.1499938964844,293.1499938964844,278.8500061035156,33430.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484278559684752,1.0,0.0,0.0,3.601515531539917,3.60153865814209,8.654936323182483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2265625,0.0,1460.923583984375,1895.4371337890625,0.0,3848.787841796875,0.8926118612289429,1.0,0.0,3.0,1.0,0.0
17852400,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8022392988204956,0.4226700067520141,0.384834885597229,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.939997136592865,0.6799757480621338,0.7432616949081421,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8938937783241272,0.5934095978736877,0.4169557988643646,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8126881122589111,0.43986377120018,0.4212126135826111,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6672871112823486,0.2407036274671554,1.109988808631897,284.9981689453125,284.95001220703125,299.8500061035156,292.2616271972656,297.9504699707031,297.2245483398437,284.9974060058594,1.0,0.6957624554634094,0.3683075606822967,0.3683075606822967,1.0,1.0,-3.5781054496765137,0.9879721403121948,2.5901334285736084,0.1800943911075592,0.923316478729248,0.923316478729248,0.0,249.23277282714844,256.0,59072.03125,0.0,4135.6142578125,1.0,279.14111328125,283.0624694824219,295.2363586425781,298.9859924316406,293.1499938964844,293.1499938964844,278.8500061035156,33430.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484278559684752,1.0,0.0,0.0,3.601515531539917,3.60153865814209,8.654936323182483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2265625,0.0,1460.923583984375,1895.4371337890625,0.0,3848.787841796875,0.8926118612289429,1.0,0.0,3.0,1.0,0.0
17852460,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7991686463356018,0.4216524958610534,0.3842765986919403,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9359877705574036,0.6785940527915955,0.7422369122505188,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.89222252368927,0.5955938100814819,0.4187468588352203,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8103079795837402,0.43985515832901,0.4215221405029297,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.66506427526474,0.2404758632183075,1.1101516485214231,284.9079895019531,284.95001220703125,299.8385009765625,292.2685241699219,297.94189453125,297.2192077636719,284.9094543457031,1.0,0.6974982023239136,0.3676406145095825,0.3676406145095825,1.0,1.0,-3.5790936946868896,0.986195981502533,2.592897653579712,0.1782505065202713,0.840440571308136,0.840440571308136,0.0,252.548095703125,259.0,59647.859375,0.0,4158.48291015625,1.0,278.8585510253906,282.9518737792969,295.2876281738281,299.14630126953125,293.1499938964844,293.1499938964844,279.1499938964844,38715.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559143781661988,1.0,0.0,0.0,3.481304168701172,3.4813270568847656,8.086810225904628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.21337890625,0.0,1372.8416748046875,1895.4371337890625,0.0,3916.083740234375,0.8701342940330505,1.0,0.0,3.0,1.0,0.0
17852520,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7991686463356018,0.4216524958610534,0.3842765986919403,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9359877705574036,0.6785940527915955,0.7422369122505188,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.89222252368927,0.5955938100814819,0.4187468588352203,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8103079795837402,0.43985515832901,0.4215221405029297,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.66506427526474,0.2404758632183075,1.1101516485214231,284.9079895019531,284.95001220703125,299.8385009765625,292.2685241699219,297.94189453125,297.2192077636719,284.9094543457031,1.0,0.6974982023239136,0.3676406145095825,0.3676406145095825,1.0,1.0,-3.5790936946868896,0.986195981502533,2.592897653579712,0.1782505065202713,0.840440571308136,0.840440571308136,0.0,252.548095703125,259.0,59647.859375,0.0,4158.48291015625,1.0,278.8585510253906,282.9518737792969,295.2876281738281,299.14630126953125,293.1499938964844,293.1499938964844,279.1499938964844,38715.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559143781661988,1.0,0.0,0.0,3.481304168701172,3.4813270568847656,8.086810225904628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.21337890625,0.0,1372.8416748046875,1895.4371337890625,0.0,3916.083740234375,0.8701342940330505,1.0,0.0,3.0,1.0,0.0
17852580,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7969799041748047,0.4216348826885223,0.3841285705566406,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.932958722114563,0.6782451868057251,0.741672694683075,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8914384841918945,0.5988073945045471,0.4208655059337616,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8086181282997131,0.4405276477336883,0.4220670759677887,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6634343266487122,0.2406238466501236,1.110734462738037,284.9989624023437,284.95001220703125,299.8297424316406,292.279541015625,297.94049072265625,297.2225646972656,284.9981689453125,1.0,0.6992610096931458,0.3669736981391907,0.3669736981391907,1.0,1.0,-3.582221984863281,0.985114336013794,2.5971078872680664,0.1764139682054519,0.9244053959846495,0.9244053959846495,0.0,255.28326416015625,262.0,59104.67578125,0.0,4183.48583984375,1.0,279.1411437988281,283.0630187988281,295.25390625,299.0028686523437,293.1499938964844,293.1499938964844,278.8500061035156,33385.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471681118011476,1.0,0.0,0.0,3.603018999099731,3.603041887283325,8.662163395456446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.50390625,0.0,1462.211669921875,1895.4371337890625,0.0,3837.41455078125,0.8929150700569153,1.0,0.0,3.0,1.0,0.0
17852640,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7969799041748047,0.4216348826885223,0.3841285705566406,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.932958722114563,0.6782451868057251,0.741672694683075,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8914384841918945,0.5988073945045471,0.4208655059337616,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8086181282997131,0.4405276477336883,0.4220670759677887,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6634343266487122,0.2406238466501236,1.110734462738037,284.9989624023437,284.95001220703125,299.8297424316406,292.279541015625,297.94049072265625,297.2225646972656,284.9981689453125,1.0,0.6992610096931458,0.3669736981391907,0.3669736981391907,1.0,1.0,-3.582221984863281,0.985114336013794,2.5971078872680664,0.1764139682054519,0.9244053959846495,0.9244053959846495,0.0,255.28326416015625,262.0,59104.67578125,0.0,4183.48583984375,1.0,279.1411437988281,283.0630187988281,295.25390625,299.0028686523437,293.1499938964844,293.1499938964844,278.8500061035156,33385.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471681118011476,1.0,0.0,0.0,3.603018999099731,3.603041887283325,8.662163395456446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.50390625,0.0,1462.211669921875,1895.4371337890625,0.0,3837.41455078125,0.8929150700569153,1.0,0.0,3.0,1.0,0.0
17852700,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7958002090454102,0.4211774468421936,0.3840250074863434,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.931349754333496,0.6776124238967896,0.7413799166679382,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.890939474105835,0.5999147295951843,0.4218829274177551,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8077096939086914,0.4405756592750549,0.4223542511463165,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6625985503196716,0.2405506819486618,1.1111745834350586,284.8812866210937,284.95001220703125,299.8263244628906,292.2865295410156,297.9372863769531,297.220458984375,284.88018798828125,1.0,0.7001856565475464,0.3666402101516723,0.3666402101516723,1.0,1.0,-3.583897113800049,0.9846009612083436,2.5992960929870605,0.1756324619054794,0.842355489730835,0.842355489730835,0.0,256.7629699707031,262.0,59923.59765625,0.0,4196.9697265625,1.0,278.8992614746094,282.924560546875,295.3149108886719,299.2247009277344,293.1499938964844,293.1499938964844,278.8500061035156,37905.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529136419296264,1.0,0.0,0.0,3.5630252361297607,3.5630486011505127,8.470929628856538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.359375,0.0,1452.45947265625,1895.4371337890625,0.0,3889.172119140625,0.885050356388092,1.0,0.0,3.0,1.0,0.0
17852760,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7940250635147095,0.4206312596797943,0.3835816085338592,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9290460348129272,0.6768498420715332,0.7406309247016907,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.889836847782135,0.6009329557418823,0.4226174652576446,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.806266188621521,0.4405169486999511,0.4223739206790924,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6613161563873291,0.240390732884407,1.110869288444519,284.9096984863281,284.95001220703125,299.8235168457031,292.29443359375,297.9334716796875,297.21728515625,284.9107666015625,1.0,0.7009748220443726,0.3663215041160583,0.3663215041160583,1.0,1.0,-3.5831222534179688,0.983347475528717,2.5997745990753174,0.174605593085289,0.8430221676826477,0.8430221676826477,0.0,258.59100341796875,265.0,59737.01953125,0.0,4206.11328125,1.0,278.85845947265625,282.9510192871094,295.31268310546875,299.171142578125,293.1499938964844,293.1499938964844,279.1499938964844,38564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954496204853058,1.0,0.0,0.0,3.487833023071289,3.487855911254883,8.117170864352374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.224609375,0.0,1378.457763671875,1895.4371337890625,0.0,3903.375732421875,0.8715153336524963,1.0,0.0,3.0,1.0,0.0
17852820,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7919072508811951,0.4206103384494781,0.3834327161312103,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9260830879211426,0.6764689087867737,0.7400356531143188,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8890734314918518,0.6040772199630737,0.4246886670589447,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8045821189880371,0.4411773681640625,0.4229092895984649,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6597506999969482,0.2405271083116531,1.1114076375961304,284.9992980957031,284.95001220703125,299.819580078125,292.3128662109375,297.9334411621094,297.2205505371094,284.99853515625,1.0,0.7027137875556946,0.3656840622425079,0.3656840622425079,1.0,1.0,-3.586095094680786,0.9823004603385924,2.603794813156128,0.172847107052803,0.9260239005088806,0.9260239005088806,0.0,261.33258056640625,268.0,59182.86328125,0.0,4230.80908203125,1.0,279.14117431640625,283.06231689453125,295.2870788574219,299.0390930175781,293.1499938964844,293.1499938964844,278.8500061035156,33372.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457587599754332,1.0,0.0,0.0,3.608454942703247,3.60847806930542,8.688321599947813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.328125,0.0,1468.0020751953125,1895.4371337890625,0.0,3824.674560546875,0.8941165208816528,1.0,0.0,3.0,1.0,0.0
17852880,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7919072508811951,0.4206103384494781,0.3834327161312103,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9260830879211426,0.6764689087867737,0.7400356531143188,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8890734314918518,0.6040772199630737,0.4246886670589447,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8045821189880371,0.4411773681640625,0.4229092895984649,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6597506999969482,0.2405271083116531,1.1114076375961304,284.9992980957031,284.95001220703125,299.819580078125,292.3128662109375,297.9334411621094,297.2205505371094,284.99853515625,1.0,0.7027137875556946,0.3656840622425079,0.3656840622425079,1.0,1.0,-3.586095094680786,0.9823004603385924,2.603794813156128,0.172847107052803,0.9260239005088806,0.9260239005088806,0.0,261.33258056640625,268.0,59182.86328125,0.0,4230.80908203125,1.0,279.14117431640625,283.06231689453125,295.2870788574219,299.0390930175781,293.1499938964844,293.1499938964844,278.8500061035156,33372.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457587599754332,1.0,0.0,0.0,3.608454942703247,3.60847806930542,8.688321599947813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.328125,0.0,1468.0020751953125,1895.4371337890625,0.0,3824.674560546875,0.8941165208816528,1.0,0.0,3.0,1.0,0.0
17852940,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7890381217002869,0.4195965826511383,0.3828820884227752,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9222718477249146,0.6750343441963196,0.7389586567878723,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8875037431716919,0.6061113476753235,0.4263838231563568,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8022587299346924,0.4411459565162658,0.4232020676136017,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.657711386680603,0.2402777969837188,1.1114869117736816,284.9069519042969,284.95001220703125,299.8178100585937,292.3345947265625,297.927490234375,297.21502685546875,284.90887451171875,1.0,0.7044010162353516,0.3650466203689575,0.3650466203689575,1.0,1.0,-3.5868020057678223,0.9805152416229248,2.606286764144897,0.1710756868124008,0.8417184352874756,0.8417184352874756,0.0,264.65093994140625,271.0,59787.17578125,0.0,4253.02197265625,1.0,278.8583374023437,282.9468078613281,295.3537902832031,299.2194519042969,293.1499938964844,293.1499938964844,279.1499938964844,38725.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532958269119264,1.0,0.0,0.0,3.489518642425537,3.489541530609131,8.12501752989192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.34130859375,0.0,1381.3399658203125,1895.4371337890625,0.0,3892.604736328125,0.8719311952590942,1.0,0.0,3.0,1.0,0.0
17853000,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7890381217002869,0.4195965826511383,0.3828820884227752,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9222718477249146,0.6750343441963196,0.7389586567878723,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8875037431716919,0.6061113476753235,0.4263838231563568,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8022587299346924,0.4411459565162658,0.4232020676136017,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.657711386680603,0.2402777969837188,1.1114869117736816,284.9069519042969,284.95001220703125,299.8178100585937,292.3345947265625,297.927490234375,297.21502685546875,284.90887451171875,1.0,0.7044010162353516,0.3650466203689575,0.3650466203689575,1.0,1.0,-3.5868020057678223,0.9805152416229248,2.606286764144897,0.1710756868124008,0.8417184352874756,0.8417184352874756,0.0,264.65093994140625,271.0,59787.17578125,0.0,4253.02197265625,1.0,278.8583374023437,282.9468078613281,295.3537902832031,299.2194519042969,293.1499938964844,293.1499938964844,279.1499938964844,38725.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532958269119264,1.0,0.0,0.0,3.489518642425537,3.489541530609131,8.12501752989192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.34130859375,0.0,1381.3399658203125,1895.4371337890625,0.0,3892.604736328125,0.8719311952590942,1.0,0.0,3.0,1.0,0.0
17853060,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7870180010795593,0.4196067452430725,0.382747083902359,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9194367527961732,0.6746560335159302,0.7383494973182678,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8867822885513306,0.6092073321342468,0.4284137487411499,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8006483912467957,0.4418174028396606,0.4237358868122101,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6562246084213257,0.2404157221317291,1.1119974851608276,285.00048828125,284.95001220703125,299.8179016113281,292.3592834472656,297.9287414550781,297.21844482421875,284.9994201660156,1.0,0.7061169147491455,0.3644466400146484,0.3644466400146484,1.0,1.0,-3.5896918773651123,0.979548454284668,2.6101434230804443,0.1694212555885315,0.9286263585090636,0.9286263585090636,0.0,267.3785400390625,274.0,59289.8125,0.0,4277.4716796875,1.0,279.1420288085937,283.06158447265625,295.3319396972656,299.0896911621094,293.1499938964844,293.1499938964844,278.8500061035156,33252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944223165512085,1.0,0.0,0.0,3.6167304515838623,3.6167538166046143,8.728218290343648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6650390625,0.0,1476.0953369140625,1895.4371337890625,0.0,3810.773681640625,0.8956446051597595,1.0,0.0,3.0,1.0,0.0
17853120,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7870180010795593,0.4196067452430725,0.382747083902359,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9194367527961732,0.6746560335159302,0.7383494973182678,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8867822885513306,0.6092073321342468,0.4284137487411499,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8006483912467957,0.4418174028396606,0.4237358868122101,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6562246084213257,0.2404157221317291,1.1119974851608276,285.00048828125,284.95001220703125,299.8179016113281,292.3592834472656,297.9287414550781,297.21844482421875,284.9994201660156,1.0,0.7061169147491455,0.3644466400146484,0.3644466400146484,1.0,1.0,-3.5896918773651123,0.979548454284668,2.6101434230804443,0.1694212555885315,0.9286263585090636,0.9286263585090636,0.0,267.3785400390625,274.0,59289.8125,0.0,4277.4716796875,1.0,279.1420288085937,283.06158447265625,295.3319396972656,299.0896911621094,293.1499938964844,293.1499938964844,278.8500061035156,33252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944223165512085,1.0,0.0,0.0,3.6167304515838623,3.6167538166046143,8.728218290343648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6650390625,0.0,1476.0953369140625,1895.4371337890625,0.0,3810.773681640625,0.8956446051597595,1.0,0.0,3.0,1.0,0.0
17853180,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7842504978179932,0.4186108708381653,0.3822137713432312,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9157730937004088,0.6731805801391602,0.7372402548789978,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8852009773254395,0.6110267639160156,0.4299917221069336,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7984023094177246,0.441790223121643,0.424033373594284,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6542693972587585,0.2401602119207382,1.112060546875,284.9106140136719,284.95001220703125,299.8197021484375,292.38671875,297.9234313964844,297.2123413085937,284.91143798828125,1.0,0.7077794671058655,0.3638466596603393,0.3638466596603393,1.0,1.0,-3.590231418609619,0.9778227806091307,2.6124086380004883,0.1677544116973877,0.8466832637786865,0.8466832637786865,0.0,270.7054443359375,277.0,59952.984375,0.0,4299.318359375,1.0,278.8583984375,282.9504089355469,295.4044189453125,299.2760009765625,293.1499938964844,293.1499938964844,279.1499938964844,38435.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515803456306458,1.0,0.0,0.0,3.5021302700042725,3.5021533966064453,8.183854447452177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.18603515625,0.0,1392.282470703125,1895.4371337890625,0.0,3877.187744140625,0.8746344447135925,1.0,0.0,3.0,1.0,0.0
17853240,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7842504978179932,0.4186108708381653,0.3822137713432312,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9157730937004088,0.6731805801391602,0.7372402548789978,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8852009773254395,0.6110267639160156,0.4299917221069336,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7984023094177246,0.441790223121643,0.424033373594284,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6542693972587585,0.2401602119207382,1.112060546875,284.9106140136719,284.95001220703125,299.8197021484375,292.38671875,297.9234313964844,297.2123413085937,284.91143798828125,1.0,0.7077794671058655,0.3638466596603393,0.3638466596603393,1.0,1.0,-3.590231418609619,0.9778227806091307,2.6124086380004883,0.1677544116973877,0.8466832637786865,0.8466832637786865,0.0,270.7054443359375,277.0,59952.984375,0.0,4299.318359375,1.0,278.8583984375,282.9504089355469,295.4044189453125,299.2760009765625,293.1499938964844,293.1499938964844,279.1499938964844,38435.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515803456306458,1.0,0.0,0.0,3.5021302700042725,3.5021533966064453,8.183854447452177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.18603515625,0.0,1392.282470703125,1895.4371337890625,0.0,3877.187744140625,0.8746344447135925,1.0,0.0,3.0,1.0,0.0
17853300,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7829947471618652,0.4185661375522613,0.3819904625415802,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9140867590904236,0.6728867292404175,0.7366905808448792,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8845184445381165,0.6123940348625183,0.4307858645915985,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7973707318305969,0.4420684576034546,0.4241749346256256,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6533445715904236,0.2401774674654007,1.1119415760040283,285.0142517089844,284.95001220703125,299.8211975097656,292.4013671875,297.9237060546875,297.2130432128906,285.01483154296875,1.0,0.7085578441619873,0.3635466396808624,0.3635466396808624,1.0,1.0,-3.5903635025024414,0.9769222140312196,2.613441228866577,0.1667694896459579,0.9205625653266908,0.9205625653266908,0.0,272.24578857421875,277.0,59247.6953125,0.0,4309.1337890625,1.0,279.0982666015625,283.0722961425781,295.3658447265625,299.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,33857.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451512098312378,1.0,0.0,0.0,3.558260917663574,3.558283805847168,8.448291737295222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.927734375,0.0,1417.850830078125,1895.4371337890625,0.0,3819.17724609375,0.8847749829292297,1.0,0.0,3.0,1.0,0.0
17853360,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7822837829589844,0.4186241924762726,0.3820880651473999,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.913020133972168,0.6727262735366821,0.7365604639053345,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8843715190887451,0.6138421297073364,0.4318331778049469,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7968280911445618,0.4424590170383453,0.4245698451995849,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6528204679489136,0.2402817010879516,1.112520456314087,285.0012512207031,284.95001220703125,299.822998046875,292.41656494140625,297.9248962402344,297.21484375,285.0001220703125,1.0,0.709457278251648,0.3632518947124481,0.3632518947124481,1.0,1.0,-3.5927741527557373,0.9767591953277588,2.6160149574279785,0.1660652011632919,0.9314937591552734,0.9314937591552734,0.0,273.4592590332031,280.0,59432.58203125,0.0,4323.05517578125,1.0,279.1421203613281,283.06085205078125,295.3888244628906,299.15411376953125,293.1499938964844,293.1499938964844,278.8500061035156,33230.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425188302993774,1.0,0.0,0.0,3.626276731491089,3.626300096511841,8.774354682827834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.5927734375,0.0,1486.3475341796875,1895.4371337890625,0.0,3795.322998046875,0.8978258371353149,1.0,0.0,3.0,1.0,0.0
17853420,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7796131372451782,0.417632907629013,0.3815637230873108,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9095454216003418,0.6712069511413574,0.7353987097740173,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8827692866325378,0.6155009865760803,0.4332779347896576,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7946556806564331,0.4424253404140472,0.4248660206794739,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6509393453598022,0.2400132119655609,1.112528681755066,284.90899658203125,284.95001220703125,299.8275756835937,292.4485778808594,297.9201965332031,297.2085266113281,284.9096069335937,1.0,0.7110800743103027,0.3626623749732971,0.3626623749732971,1.0,1.0,-3.5930416584014893,0.974975883960724,2.61806583404541,0.1644086986780166,0.848187267780304,0.848187267780304,0.0,276.7866516113281,283.0,60150.34375,0.0,4344.1982421875,1.0,278.8585510253906,282.94775390625,295.4656066894531,299.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,38382.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94974285364151,1.0,0.0,0.0,3.5152904987335205,3.5153138637542725,8.245476692536613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3974609375,0.0,1405.5701904296875,1895.4371337890625,0.0,3860.6455078125,0.8774026036262512,1.0,0.0,3.0,1.0,0.0
17853480,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7796131372451782,0.417632907629013,0.3815637230873108,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9095454216003418,0.6712069511413574,0.7353987097740173,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8827692866325378,0.6155009865760803,0.4332779347896576,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7946556806564331,0.4424253404140472,0.4248660206794739,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6509393453598022,0.2400132119655609,1.112528681755066,284.90899658203125,284.95001220703125,299.8275756835937,292.4485778808594,297.9201965332031,297.2085266113281,284.9096069335937,1.0,0.7110800743103027,0.3626623749732971,0.3626623749732971,1.0,1.0,-3.5930416584014893,0.974975883960724,2.61806583404541,0.1644086986780166,0.848187267780304,0.848187267780304,0.0,276.7866516113281,283.0,60150.34375,0.0,4344.1982421875,1.0,278.8585510253906,282.94775390625,295.4656066894531,299.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,38382.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94974285364151,1.0,0.0,0.0,3.5152904987335205,3.5153138637542725,8.245476692536613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3974609375,0.0,1405.5701904296875,1895.4371337890625,0.0,3860.6455078125,0.8774026036262512,1.0,0.0,3.0,1.0,0.0
17853540,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7777321338653564,0.417644053697586,0.3814404606819153,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9069812893867492,0.6707193851470947,0.7346868515014648,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8819615840911865,0.618226945400238,0.4350540339946747,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7931473851203918,0.4430799782276153,0.4253933131694793,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6495574116706848,0.2401237785816192,1.1129429340362549,285.00146484375,284.95001220703125,299.8332214355469,292.482421875,297.92218017578125,297.2108764648437,285.0006103515625,1.0,0.7127230167388916,0.3620728850364685,0.3620728850364685,1.0,1.0,-3.595409393310547,0.973865270614624,2.621544122695923,0.1627888232469558,0.9340968728065492,0.9340968728065492,0.0,279.52667236328125,286.0,59602.48046875,0.0,4367.42724609375,1.0,279.14141845703125,283.0611877441406,295.4554443359375,299.23052978515625,293.1499938964844,293.1499938964844,278.8500061035156,33314.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940754532814026,1.0,0.0,0.0,3.6352689266204834,3.6352922916412354,8.817924026516266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.919921875,0.0,1496.8306884765625,1895.4371337890625,0.0,3779.303466796875,0.9000897407531738,1.0,0.0,3.0,1.0,0.0
