time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7777321338653564,0.417644053697586,0.3814404606819153,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9069812893867492,0.6707193851470947,0.7346868515014648,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8819615840911865,0.618226945400238,0.4350540339946747,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7931473851203918,0.4430799782276153,0.4253933131694793,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6495574116706848,0.2401237785816192,1.1129429340362549,285.00146484375,284.95001220703125,299.8332214355469,292.482421875,297.92218017578125,297.2108764648437,285.0006103515625,1.0,0.7127230167388916,0.3620728850364685,0.3620728850364685,1.0,1.0,-3.595409393310547,0.973865270614624,2.621544122695923,0.1627888232469558,0.9340968728065492,0.9340968728065492,0.0,279.52667236328125,286.0,59602.48046875,0.0,4367.42724609375,1.0,279.14141845703125,283.0611877441406,295.4554443359375,299.23052978515625,293.1499938964844,293.1499938964844,278.8500061035156,33314.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940754532814026,1.0,0.0,0.0,3.6352689266204834,3.6352922916412354,8.817924026516266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.919921875,0.0,1496.8306884765625,1895.4371337890625,0.0,3779.303466796875,0.9000897407531738,1.0,0.0,3.0,1.0,0.0
17853660,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7751522064208984,0.4166480004787445,0.3809097707271576,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9037617444992064,0.6691710948944092,0.7334879040718079,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8803907632827759,0.6197947859764099,0.43643319606781,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7910400629043579,0.4430253207683563,0.4256684482097626,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6477512121200562,0.2398452758789062,1.1128991842269895,284.9085388183594,284.95001220703125,299.8397216796875,292.5178527832031,297.91815185546875,297.20477294921875,284.9092102050781,1.0,0.7143129110336304,0.3614906966686249,0.3614906966686249,1.0,1.0,-3.595463752746582,0.97202867269516,2.6234350204467773,0.1612294018268585,0.8501859903335571,0.8501859903335571,0.0,282.85321044921875,289.0,60334.20703125,0.0,4388.00634765625,1.0,278.8584289550781,282.9472961425781,295.534912109375,299.4271545410156,293.1499938964844,293.1499938964844,279.1499938964844,38387.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479529857635498,1.0,0.0,0.0,3.5262787342071533,3.5263020992279053,8.297104727716942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.251953125,0.0,1417.091064453125,1895.4371337890625,0.0,3844.502197265625,0.8798361420631409,1.0,0.0,3.0,1.0,0.0
17853720,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7751522064208984,0.4166480004787445,0.3809097707271576,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9037617444992064,0.6691710948944092,0.7334879040718079,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8803907632827759,0.6197947859764099,0.43643319606781,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7910400629043579,0.4430253207683563,0.4256684482097626,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6477512121200562,0.2398452758789062,1.1128991842269895,284.9085388183594,284.95001220703125,299.8397216796875,292.5178527832031,297.91815185546875,297.20477294921875,284.9092102050781,1.0,0.7143129110336304,0.3614906966686249,0.3614906966686249,1.0,1.0,-3.595463752746582,0.97202867269516,2.6234350204467773,0.1612294018268585,0.8501859903335571,0.8501859903335571,0.0,282.85321044921875,289.0,60334.20703125,0.0,4388.00634765625,1.0,278.8584289550781,282.9472961425781,295.534912109375,299.4271545410156,293.1499938964844,293.1499938964844,279.1499938964844,38387.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479529857635498,1.0,0.0,0.0,3.5262787342071533,3.5263020992279053,8.297104727716942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.251953125,0.0,1417.091064453125,1895.4371337890625,0.0,3844.502197265625,0.8798361420631409,1.0,0.0,3.0,1.0,0.0
17853780,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7733474373817444,0.4166614413261413,0.3807836771011352,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9014092683792114,0.6686606407165527,0.7327487468719482,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8796055912971497,0.622445821762085,0.4381540417671203,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7895866632461548,0.4436637759208679,0.4261784851551056,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6464316844940186,0.2399505376815796,1.11328125,285.0020446777344,284.95001220703125,299.8468933105469,292.5545654296875,297.9205322265625,297.2070617675781,285.001220703125,1.0,0.7159267067909241,0.3609085381031036,0.3609085381031036,1.0,1.0,-3.5976736545562744,0.9708816409111024,2.6267921924591064,0.1597095429897308,0.9370056390762328,0.9370056390762328,0.0,285.5854797363281,292.0,59784.91015625,0.0,4410.80322265625,1.0,279.1415100097656,283.061767578125,295.527587890625,299.3141174316406,293.1499938964844,293.1499938964844,278.8500061035156,33319.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938952624797821,1.0,0.0,0.0,3.6459438800811768,3.645967483520508,8.869788530319056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3876953125,0.0,1508.6251220703125,1895.4371337890625,0.0,3762.916748046875,0.9024792909622192,1.0,0.0,3.0,1.0,0.0
17853840,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7733474373817444,0.4166614413261413,0.3807836771011352,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9014092683792114,0.6686606407165527,0.7327487468719482,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8796055912971497,0.622445821762085,0.4381540417671203,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7895866632461548,0.4436637759208679,0.4261784851551056,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6464316844940186,0.2399505376815796,1.11328125,285.0020446777344,284.95001220703125,299.8468933105469,292.5545654296875,297.9205322265625,297.2070617675781,285.001220703125,1.0,0.7159267067909241,0.3609085381031036,0.3609085381031036,1.0,1.0,-3.5976736545562744,0.9708816409111024,2.6267921924591064,0.1597095429897308,0.9370056390762328,0.9370056390762328,0.0,285.5854797363281,292.0,59784.91015625,0.0,4410.80322265625,1.0,279.1415100097656,283.061767578125,295.527587890625,299.3141174316406,293.1499938964844,293.1499938964844,278.8500061035156,33319.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938952624797821,1.0,0.0,0.0,3.6459438800811768,3.645967483520508,8.869788530319056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3876953125,0.0,1508.6251220703125,1895.4371337890625,0.0,3762.916748046875,0.9024792909622192,1.0,0.0,3.0,1.0,0.0
17853900,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7723838686943054,0.4162181913852691,0.380702406167984,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9001744389533997,0.6679454445838928,0.732374906539917,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8791221976280212,0.6232379078865051,0.4389707148075104,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7888174653053284,0.443685233592987,0.4264500439167022,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6457646489143372,0.2398550063371658,1.113638997077942,284.880859375,284.95001220703125,299.85064697265625,292.5733337402344,297.91925048828125,297.204833984375,284.8797912597656,1.0,0.7167792320251465,0.3606174290180206,0.3606174290180206,1.0,1.0,-3.5989320278167725,0.9703490138053894,2.6285829544067383,0.1590987294912338,0.8531596064567566,0.8531596064567566,0.0,287.0616149902344,292.0,60737.5703125,0.0,4423.2900390625,1.0,278.8983154296875,282.9234619140625,295.600830078125,299.5538024902344,293.1499938964844,293.1499938964844,278.8500061035156,37699.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446383118629456,1.0,0.0,0.0,3.610640287399292,3.610664367675781,8.698848432686646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0771484375,0.0,1502.3939208984375,1895.4371337890625,0.0,3814.533935546875,0.89551842212677,1.0,0.0,3.0,1.0,0.0
17853960,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7708664536476135,0.4156563580036163,0.3802563548088074,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.898375391960144,0.6670823097229004,0.7315272688865662,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8780735731124878,0.6239176392555237,0.4394758641719818,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7875487804412842,0.4435839056968689,0.4264366030693054,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6447045803070068,0.2396647036075592,1.1132187843322754,284.9076843261719,284.95001220703125,299.8544921875,292.59228515625,297.9169006347656,297.2011413574219,284.9088439941406,1.0,0.7174906134605408,0.3603411912918091,0.3603411912918091,1.0,1.0,-3.597596883773804,0.9690428376197816,2.628554105758667,0.1582328826189041,0.8521422743797302,0.8521422743797302,0.0,288.905029296875,295.0,60519.296875,0.0,4430.99609375,1.0,278.8580322265625,282.9469299316406,295.6097412109375,299.5144958496094,293.1499938964844,293.1499938964844,279.1499938964844,38510.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461586475372314,1.0,0.0,0.0,3.5363898277282715,3.5364131927490234,8.344754860445391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.9990234375,0.0,1428.6063232421875,1895.4371337890625,0.0,3828.291259765625,0.8821495771408081,1.0,0.0,3.0,1.0,0.0
17854020,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7691121101379395,0.4156635105609894,0.3801160156726837,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8960704803466797,0.666542112827301,0.7307487726211548,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8772841095924377,0.626485288143158,0.4411315619945526,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.786125898361206,0.4441987574100494,0.4269200265407562,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6434291005134583,0.2397637367248535,1.1135625839233398,285.0026550292969,284.95001220703125,299.8623352050781,292.6307373046875,297.9194641113281,297.203369140625,285.0018310546875,1.0,0.7190749645233154,0.3597886860370636,0.3597886860370636,1.0,1.0,-3.5995919704437256,0.9679184556007384,2.631673574447632,0.1567587554454803,0.9401695728302002,0.9401695728302002,0.0,291.64324951171875,298.0,59977.9375,0.0,4453.2822265625,1.0,279.1415710449219,283.0624389648437,295.6038818359375,299.4029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371621608734132,1.0,0.0,0.0,3.657184362411499,3.65720796585083,8.924563985601708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3291015625,0.0,1521.1109619140625,1895.4371337890625,0.0,3746.609375,0.9050127863883972,1.0,0.0,3.0,1.0,0.0
17854080,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7691121101379395,0.4156635105609894,0.3801160156726837,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8960704803466797,0.666542112827301,0.7307487726211548,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8772841095924377,0.626485288143158,0.4411315619945526,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.786125898361206,0.4441987574100494,0.4269200265407562,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6434291005134583,0.2397637367248535,1.1135625839233398,285.0026550292969,284.95001220703125,299.8623352050781,292.6307373046875,297.9194641113281,297.203369140625,285.0018310546875,1.0,0.7190749645233154,0.3597886860370636,0.3597886860370636,1.0,1.0,-3.5995919704437256,0.9679184556007384,2.631673574447632,0.1567587554454803,0.9401695728302002,0.9401695728302002,0.0,291.64324951171875,298.0,59977.9375,0.0,4453.2822265625,1.0,279.1415710449219,283.0624389648437,295.6038818359375,299.4029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371621608734132,1.0,0.0,0.0,3.657184362411499,3.65720796585083,8.924563985601708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3291015625,0.0,1521.1109619140625,1895.4371337890625,0.0,3746.609375,0.9050127863883972,1.0,0.0,3.0,1.0,0.0
17854140,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7667016386985779,0.4146431386470794,0.3795759677886963,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8930947184562683,0.6649276614189148,0.7294868230819702,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.875762939453125,0.6278559565544128,0.4423838257789612,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7841317057609558,0.4440867900848388,0.4271486401557922,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6417601704597473,0.2394692599773407,1.1134631633758545,284.90753173828125,284.95001220703125,299.8702087402344,292.6695861816406,297.9159851074219,297.1975402832031,284.9082336425781,1.0,0.7206092476844788,0.3592361807823181,0.3592361807823181,1.0,1.0,-3.5992939472198486,0.9660584330558776,2.633235454559326,0.1552876532077789,0.8546860218048096,0.8546860218048096,0.0,294.9701843261719,301.0,60736.08984375,0.0,4472.92578125,1.0,278.8582458496094,282.9464416503906,295.6866455078125,299.6049499511719,293.1499938964844,293.1499938964844,279.1499938964844,38385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443509578704834,1.0,0.0,0.0,3.5502166748046875,3.5502400398254395,8.410135592384904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.412109375,0.0,1442.3248291015625,1895.4371337890625,0.0,3811.931396484375,0.8851266503334045,1.0,0.0,3.0,1.0,0.0
17854200,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7667016386985779,0.4146431386470794,0.3795759677886963,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8930947184562683,0.6649276614189148,0.7294868230819702,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.875762939453125,0.6278559565544128,0.4423838257789612,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7841317057609558,0.4440867900848388,0.4271486401557922,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6417601704597473,0.2394692599773407,1.1134631633758545,284.90753173828125,284.95001220703125,299.8702087402344,292.6695861816406,297.9159851074219,297.1975402832031,284.9082336425781,1.0,0.7206092476844788,0.3592361807823181,0.3592361807823181,1.0,1.0,-3.5992939472198486,0.9660584330558776,2.633235454559326,0.1552876532077789,0.8546860218048096,0.8546860218048096,0.0,294.9701843261719,301.0,60736.08984375,0.0,4472.92578125,1.0,278.8582458496094,282.9464416503906,295.6866455078125,299.6049499511719,293.1499938964844,293.1499938964844,279.1499938964844,38385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443509578704834,1.0,0.0,0.0,3.5502166748046875,3.5502400398254395,8.410135592384904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.412109375,0.0,1442.3248291015625,1895.4371337890625,0.0,3811.931396484375,0.8851266503334045,1.0,0.0,3.0,1.0,0.0
17854260,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7650035619735718,0.4146414697170257,0.379423588514328,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8908388614654541,0.6643559336662292,0.7286708950996399,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8749767541885376,0.630340039730072,0.4439772367477417,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7827431559562683,0.4446746408939361,0.4276040196418762,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.640531063079834,0.2395632416009903,1.1137758493423462,285.00311279296875,284.95001220703125,299.8779296875,292.7086181640625,297.9185485839844,297.1997375488281,285.0019226074219,1.0,0.7221629619598389,0.3587237000465393,0.3587237000465393,1.0,1.0,-3.6010890007019043,0.964990258216858,2.636098861694336,0.1539114564657211,0.9433082342147828,0.9433082342147828,0.0,297.7070617675781,304.0,60178.1015625,0.0,4494.68798828125,1.0,279.1424865722656,283.06280517578125,295.6812744140625,299.493896484375,293.1499938964844,293.1499938964844,278.8500061035156,33270.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935357928276062,1.0,0.0,0.0,3.670286178588867,3.670310020446777,8.988623108052707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8671875,0.0,1535.31787109375,1895.4371337890625,0.0,3730.152099609375,0.9076900482177734,1.0,0.0,3.0,1.0,0.0
17854320,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7650035619735718,0.4146414697170257,0.379423588514328,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8908388614654541,0.6643559336662292,0.7286708950996399,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8749767541885376,0.630340039730072,0.4439772367477417,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7827431559562683,0.4446746408939361,0.4276040196418762,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.640531063079834,0.2395632416009903,1.1137758493423462,285.00311279296875,284.95001220703125,299.8779296875,292.7086181640625,297.9185485839844,297.1997375488281,285.0019226074219,1.0,0.7221629619598389,0.3587237000465393,0.3587237000465393,1.0,1.0,-3.6010890007019043,0.964990258216858,2.636098861694336,0.1539114564657211,0.9433082342147828,0.9433082342147828,0.0,297.7070617675781,304.0,60178.1015625,0.0,4494.68798828125,1.0,279.1424865722656,283.06280517578125,295.6812744140625,299.493896484375,293.1499938964844,293.1499938964844,278.8500061035156,33270.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935357928276062,1.0,0.0,0.0,3.670286178588867,3.670310020446777,8.988623108052707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8671875,0.0,1535.31787109375,1895.4371337890625,0.0,3730.152099609375,0.9076900482177734,1.0,0.0,3.0,1.0,0.0
17854380,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7626774311065674,0.4136000275611877,0.3788787424564361,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879390954971313,0.6626997590065002,0.7273802161216736,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.873482882976532,0.6316031813621521,0.4451687335968017,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7808051705360413,0.444525271654129,0.4278079569339752,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6389287710189819,0.2392611056566238,1.1136666536331177,284.9060974121094,284.95001220703125,299.8852233886719,292.7474975585937,297.9150085449219,297.1938781738281,284.9071044921875,1.0,0.723669707775116,0.3582112193107605,0.3582112193107605,1.0,1.0,-3.6006410121917725,0.9632080793380736,2.6374330520629883,0.1525541841983795,0.8565130829811096,0.8565130829811096,0.0,301.0284423828125,307.0,60936.49609375,0.0,4513.8896484375,1.0,278.8578186035156,282.945556640625,295.7650146484375,299.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,38470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942638635635376,1.0,0.0,0.0,3.561767101287842,3.561790704727173,8.464948564324004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.671875,0.0,1455.2432861328125,1895.4371337890625,0.0,3796.40966796875,0.8876636624336243,1.0,0.0,3.0,1.0,0.0
17854440,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7626774311065674,0.4136000275611877,0.3788787424564361,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879390954971313,0.6626997590065002,0.7273802161216736,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.873482882976532,0.6316031813621521,0.4451687335968017,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7808051705360413,0.444525271654129,0.4278079569339752,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6389287710189819,0.2392611056566238,1.1136666536331177,284.9060974121094,284.95001220703125,299.8852233886719,292.7474975585937,297.9150085449219,297.1938781738281,284.9071044921875,1.0,0.723669707775116,0.3582112193107605,0.3582112193107605,1.0,1.0,-3.6006410121917725,0.9632080793380736,2.6374330520629883,0.1525541841983795,0.8565130829811096,0.8565130829811096,0.0,301.0284423828125,307.0,60936.49609375,0.0,4513.8896484375,1.0,278.8578186035156,282.945556640625,295.7650146484375,299.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,38470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942638635635376,1.0,0.0,0.0,3.561767101287842,3.561790704727173,8.464948564324004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.671875,0.0,1455.2432861328125,1895.4371337890625,0.0,3796.40966796875,0.8876636624336243,1.0,0.0,3.0,1.0,0.0
17854500,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.761593222618103,0.4135221242904663,0.3786177337169647,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8865675926208496,0.6623154282569885,0.7267248034477234,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8728258609771729,0.6327419281005859,0.4457847476005554,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7798901796340942,0.4447381496429443,0.427882581949234,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6381511092185974,0.2392554879188537,1.1134312152862549,285.0160827636719,284.95001220703125,299.888671875,292.76678466796875,297.915771484375,297.1944580078125,285.0170288085937,1.0,0.7243658900260925,0.3579550087451935,0.3579550087451935,1.0,1.0,-3.600182056427002,0.9622494578361512,2.637932777404785,0.1517167836427688,0.9341484904289246,0.9341484904289246,0.0,302.5771484375,307.0,60159.23828125,0.0,4522.16943359375,1.0,279.0996398925781,283.0723571777344,295.7314453125,299.5091857910156,293.1499938964844,293.1499938964844,279.1499938964844,33958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362488389015198,1.0,0.0,0.0,3.613823890686035,3.613847255706787,8.714195018910686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4541015625,0.0,1478.1707763671875,1895.4371337890625,0.0,3738.28173828125,0.8972864151000977,1.0,0.0,3.0,1.0,0.0
17854560,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7610145807266235,0.4135765731334686,0.3787005543708801,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8857134580612183,0.6620844602584839,0.726510226726532,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8726789951324463,0.6339899301528931,0.4466874003410339,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7794320583343506,0.4450756013393402,0.4282239079475403,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6377315521240234,0.2393471300601959,1.1139353513717651,285.0038757324219,284.95001220703125,299.8919372558594,292.78594970703125,297.9172668457031,297.196044921875,285.0026550292969,1.0,0.7251894474029541,0.3577053248882293,0.3577053248882293,1.0,1.0,-3.602158069610596,0.9620731472969056,2.640084981918335,0.1511655002832412,0.9464714527130128,0.9464714527130128,0.0,303.7767639160156,310.0,60369.67578125,0.0,4534.98583984375,1.0,279.1426696777344,283.0638732910156,295.7586975097656,299.5843811035156,293.1499938964844,293.1499938964844,278.8500061035156,33272.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336954951286316,1.0,0.0,0.0,3.681230545043945,3.681254386901856,9.042308306561608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.537109375,0.0,1547.611328125,1895.4371337890625,0.0,3714.967041015625,0.9102004766464232,1.0,0.0,3.0,1.0,0.0
17854620,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7587583661079407,0.4125136435031891,0.3781406283378601,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8828785419464111,0.6603854894638062,0.7251784801483154,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8711985349655151,0.6351420879364014,0.4478085935115814,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7775373458862305,0.4448854327201843,0.4283936321735382,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6361833810806274,0.2390372902154922,1.1138006448745728,284.9053649902344,284.95001220703125,299.8978271484375,292.8236694335937,297.9132995605469,297.19012451171875,284.9064025878906,1.0,0.7266635298728943,0.3572059571743011,0.3572059571743011,1.0,1.0,-3.6014926433563232,0.960263192653656,2.6412293910980225,0.149821937084198,0.858545184135437,0.858545184135437,0.0,307.0969543457031,313.0,61131.96875,0.0,4553.58154296875,1.0,278.85772705078125,282.9453125,295.84136962890625,299.7872619628906,293.1499938964844,293.1499938964844,279.1499938964844,38482.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410072565078736,1.0,0.0,0.0,3.573265314102173,3.573288917541504,8.519689913555339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5302734375,0.0,1467.6483154296875,1895.4371337890625,0.0,3781.599609375,0.8902153372764587,1.0,0.0,3.0,1.0,0.0
17854680,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7587583661079407,0.4125136435031891,0.3781406283378601,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8828785419464111,0.6603854894638062,0.7251784801483154,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8711985349655151,0.6351420879364014,0.4478085935115814,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7775373458862305,0.4448854327201843,0.4283936321735382,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6361833810806274,0.2390372902154922,1.1138006448745728,284.9053649902344,284.95001220703125,299.8978271484375,292.8236694335937,297.9132995605469,297.19012451171875,284.9064025878906,1.0,0.7266635298728943,0.3572059571743011,0.3572059571743011,1.0,1.0,-3.6014926433563232,0.960263192653656,2.6412293910980225,0.149821937084198,0.858545184135437,0.858545184135437,0.0,307.0969543457031,313.0,61131.96875,0.0,4553.58154296875,1.0,278.85772705078125,282.9453125,295.84136962890625,299.7872619628906,293.1499938964844,293.1499938964844,279.1499938964844,38482.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410072565078736,1.0,0.0,0.0,3.573265314102173,3.573288917541504,8.519689913555339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5302734375,0.0,1467.6483154296875,1895.4371337890625,0.0,3781.599609375,0.8902153372764587,1.0,0.0,3.0,1.0,0.0
17854740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7571483254432678,0.4124675989151001,0.3779483437538147,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8807029128074646,0.6597264409065247,0.72426837682724,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8703941106796265,0.6374251842498779,0.4492590725421905,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7761946320533752,0.4453966319561004,0.4287762641906738,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6350277662277222,0.2391171753406524,1.1140495538711548,285.004150390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9150695800781,297.1922912597656,285.0033569335937,1.0,0.7281503677368164,0.3567065894603729,0.3567065894603729,1.0,1.0,-3.6028048992156982,0.9590839743614196,2.643720865249634,0.1484247744083404,0.9491325616836548,0.9491325616836548,0.0,309.8402099609375,316.0,60547.79296875,0.0,4574.10302734375,1.0,279.1418151855469,283.06500244140625,295.8344421386719,299.67266845703125,293.1499938964844,293.1499938964844,278.8500061035156,33364.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321949481964112,1.0,0.0,0.0,3.68960952758789,3.689633369445801,9.083518648367316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.7666015625,0.0,1557.747314453125,1895.4371337890625,0.0,3701.243408203125,0.9124038219451904,1.0,0.0,3.0,1.0,0.0
17854800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7571483254432678,0.4124675989151001,0.3779483437538147,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8807029128074646,0.6597264409065247,0.72426837682724,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8703941106796265,0.6374251842498779,0.4492590725421905,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7761946320533752,0.4453966319561004,0.4287762641906738,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6350277662277222,0.2391171753406524,1.1140495538711548,285.004150390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9150695800781,297.1922912597656,285.0033569335937,1.0,0.7281503677368164,0.3567065894603729,0.3567065894603729,1.0,1.0,-3.6028048992156982,0.9590839743614196,2.643720865249634,0.1484247744083404,0.9491325616836548,0.9491325616836548,0.0,309.8402099609375,316.0,60547.79296875,0.0,4574.10302734375,1.0,279.1418151855469,283.06500244140625,295.8344421386719,299.67266845703125,293.1499938964844,293.1499938964844,278.8500061035156,33364.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321949481964112,1.0,0.0,0.0,3.68960952758789,3.689633369445801,9.083518648367316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.7666015625,0.0,1557.747314453125,1895.4371337890625,0.0,3701.243408203125,0.9124038219451904,1.0,0.0,3.0,1.0,0.0
17854860,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7549422383308411,0.4113781750202179,0.3773601949214935,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8779162168502808,0.6579799056053162,0.7228808403015137,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8689064383506775,0.6384567618370056,0.4502956569194793,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7743263244628906,0.4451602697372436,0.4289014041423797,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6335185170173645,0.2387986183166504,1.1138743162155151,284.90460205078125,284.95001220703125,299.9064025878906,292.8958435058594,297.910400390625,297.1862487792969,284.9056701660156,1.0,0.7295880913734436,0.3562123477458954,0.3562123477458954,1.0,1.0,-3.6018428802490234,0.9571965336799622,2.644646406173706,0.1470534801483154,0.8602832555770874,0.8602832555770874,0.0,313.170166015625,319.0,61310.0546875,0.0,4591.9345703125,1.0,278.8576354980469,282.9452819824219,295.913818359375,299.8725891113281,293.1499938964844,293.1499938964844,279.1499938964844,38501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395143389701844,1.0,0.0,0.0,3.583571195602417,3.583595037460327,8.568906082473404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.90234375,0.0,1478.8868408203125,1895.4371337890625,0.0,3768.028076171875,0.8925149440765381,1.0,0.0,3.0,1.0,0.0
17854920,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7549422383308411,0.4113781750202179,0.3773601949214935,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8779162168502808,0.6579799056053162,0.7228808403015137,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8689064383506775,0.6384567618370056,0.4502956569194793,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7743263244628906,0.4451602697372436,0.4289014041423797,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6335185170173645,0.2387986183166504,1.1138743162155151,284.90460205078125,284.95001220703125,299.9064025878906,292.8958435058594,297.910400390625,297.1862487792969,284.9056701660156,1.0,0.7295880913734436,0.3562123477458954,0.3562123477458954,1.0,1.0,-3.6018428802490234,0.9571965336799622,2.644646406173706,0.1470534801483154,0.8602832555770874,0.8602832555770874,0.0,313.170166015625,319.0,61310.0546875,0.0,4591.9345703125,1.0,278.8576354980469,282.9452819824219,295.913818359375,299.8725891113281,293.1499938964844,293.1499938964844,279.1499938964844,38501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395143389701844,1.0,0.0,0.0,3.583571195602417,3.583595037460327,8.568906082473404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.90234375,0.0,1478.8868408203125,1895.4371337890625,0.0,3768.028076171875,0.8925149440765381,1.0,0.0,3.0,1.0,0.0
17854980,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7533715963363647,0.4113058745861053,0.3771451115608215,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8757790327072144,0.6572738885879517,0.7219191789627075,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8680869936943054,0.6406286358833313,0.4516668021678924,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7730016708374023,0.4456277191638946,0.4292420148849487,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6323930621147156,0.2388715893030166,1.114090085029602,285.0042724609375,284.95001220703125,299.9086303710937,292.9297180175781,297.9114685058594,297.1884155273437,285.00347900390625,1.0,0.7310382127761841,0.3557181060314178,0.3557181060314178,1.0,1.0,-3.602887630462648,0.9559484124183656,2.646939277648926,0.1456283181905746,0.9513402581214904,0.9513402581214904,0.0,315.9148254394531,322.0,60707.49609375,0.0,4611.73974609375,1.0,279.14190673828125,283.06597900390625,295.9042358398437,299.7543029785156,293.1499938964844,293.1499938964844,278.8500061035156,33391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308007955551147,1.0,0.0,0.0,3.698506355285645,3.698530435562134,9.127378461926128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3271484375,0.0,1568.032470703125,1895.4371337890625,0.0,3688.47900390625,0.9144262075424194,1.0,0.0,3.0,1.0,0.0
17855040,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7533715963363647,0.4113058745861053,0.3771451115608215,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8757790327072144,0.6572738885879517,0.7219191789627075,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8680869936943054,0.6406286358833313,0.4516668021678924,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7730016708374023,0.4456277191638946,0.4292420148849487,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6323930621147156,0.2388715893030166,1.114090085029602,285.0042724609375,284.95001220703125,299.9086303710937,292.9297180175781,297.9114685058594,297.1884155273437,285.00347900390625,1.0,0.7310382127761841,0.3557181060314178,0.3557181060314178,1.0,1.0,-3.602887630462648,0.9559484124183656,2.646939277648926,0.1456283181905746,0.9513402581214904,0.9513402581214904,0.0,315.9148254394531,322.0,60707.49609375,0.0,4611.73974609375,1.0,279.14190673828125,283.06597900390625,295.9042358398437,299.7543029785156,293.1499938964844,293.1499938964844,278.8500061035156,33391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308007955551147,1.0,0.0,0.0,3.698506355285645,3.698530435562134,9.127378461926128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3271484375,0.0,1568.032470703125,1895.4371337890625,0.0,3688.47900390625,0.9144262075424194,1.0,0.0,3.0,1.0,0.0
17855100,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7525492310523987,0.4108194410800934,0.3770298957824707,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8746744394302368,0.6564643979072571,0.7214471101760864,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8676102161407471,0.6411566138267517,0.45231494307518,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7723163366317749,0.4455578327178955,0.4294346868991852,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6318374872207642,0.2387614101171493,1.114393711090088,284.8793334960937,284.95001220703125,299.9091491699219,292.94598388671875,297.9093322753906,297.1861572265625,284.87762451171875,1.0,0.7318118214607239,0.3554709851741791,0.3554709851741791,1.0,1.0,-3.603639602661133,0.9553894996643066,2.6482503414154053,0.1450673788785934,0.865387499332428,0.865387499332428,0.0,317.386962890625,322.0,61704.39453125,0.0,4622.8828125,1.0,278.8965759277344,282.9231262207031,295.9745178222656,299.99462890625,293.1499938964844,293.1499938964844,278.8500061035156,37499.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365598559379578,1.0,0.0,0.0,3.6677167415618896,3.667741298675537,8.976041954156244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.61328125,0.0,1564.2452392578125,1895.4371337890625,0.0,3741.118408203125,0.9082332849502563,1.0,0.0,3.0,1.0,0.0
17855160,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7512239813804626,0.41018807888031,0.3765347898006439,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8730527758598328,0.655478298664093,0.7204843759536743,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8666017651557922,0.6415327787399292,0.4526220858097076,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7711679935455322,0.4453421533107757,0.4293254613876343,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6309254169464111,0.2385448664426803,1.113889217376709,284.9041748046875,284.95001220703125,299.90924072265625,292.96173095703125,297.9058532714844,297.1822204589844,284.9054870605469,1.0,0.7324394583702087,0.3552398681640625,0.3552398681640625,1.0,1.0,-3.601670742034912,0.9540297985076904,2.6476409435272217,0.1442636996507644,0.8618096709251404,0.8618096709251404,0.0,319.2436218261719,325.0,61454.87109375,0.0,4628.845703125,1.0,278.85748291015625,282.9461364746094,295.9802551269531,299.9502868652344,293.1499938964844,293.1499938964844,279.1499938964844,38577.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381923079490662,1.0,0.0,0.0,3.5909292697906494,3.59095311164856,8.604130243838881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3857421875,0.0,1487.4107666015625,1895.4371337890625,0.0,3755.9951171875,0.894287109375,1.0,0.0,3.0,1.0,0.0
17855220,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7496857643127441,0.4100862741470337,0.3762928545475006,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.870949387550354,0.6547223329544067,0.7194662690162659,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.865760087966919,0.6435859203338623,0.4539069533348083,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7698554396629333,0.4457616806030273,0.4296192526817322,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.629823625087738,0.2386107593774795,1.114069581031799,285.0041809082031,284.95001220703125,299.9079895019531,292.9915771484375,297.9061279296875,297.1844177246094,285.0033874511719,1.0,0.7338512539863586,0.3547776639461517,0.3547776639461517,1.0,1.0,-3.602421522140503,0.9527910947799684,2.649630546569824,0.1428889036178589,0.9529477953910828,0.9529477953910828,0.0,321.9924011230469,328.0,60840.34375,0.0,4647.8671875,1.0,279.1419677734375,283.0670471191406,295.9667358398437,299.82720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33423.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296024441719056,1.0,0.0,0.0,3.705644369125366,3.705668449401856,9.162642413684808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.673828125,0.0,1576.389404296875,1895.4371337890625,0.0,3677.496826171875,0.916054904460907,1.0,0.0,3.0,1.0,0.0
17855280,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7496857643127441,0.4100862741470337,0.3762928545475006,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.870949387550354,0.6547223329544067,0.7194662690162659,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.865760087966919,0.6435859203338623,0.4539069533348083,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7698554396629333,0.4457616806030273,0.4296192526817322,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.629823625087738,0.2386107593774795,1.114069581031799,285.0041809082031,284.95001220703125,299.9079895019531,292.9915771484375,297.9061279296875,297.1844177246094,285.0033874511719,1.0,0.7338512539863586,0.3547776639461517,0.3547776639461517,1.0,1.0,-3.602421522140503,0.9527910947799684,2.649630546569824,0.1428889036178589,0.9529477953910828,0.9529477953910828,0.0,321.9924011230469,328.0,60840.34375,0.0,4647.8671875,1.0,279.1419677734375,283.0670471191406,295.9667358398437,299.82720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33423.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296024441719056,1.0,0.0,0.0,3.705644369125366,3.705668449401856,9.162642413684808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.673828125,0.0,1576.389404296875,1895.4371337890625,0.0,3677.496826171875,0.916054904460907,1.0,0.0,3.0,1.0,0.0
17855340,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7475842833518982,0.4089370965957641,0.3756524324417114,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8682746291160583,0.6528756618499756,0.7179757952690125,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8642662167549133,0.6443572044372559,0.4547723829746246,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.768046498298645,0.4454233050346374,0.4296540319919586,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6283864974975586,0.2382755577564239,1.1138341426849363,284.9031677246094,284.95001220703125,299.9046630859375,293.0189819335937,297.8993835449219,297.17803955078125,284.9042663574219,1.0,0.7352135181427002,0.3543154597282409,0.3543154597282409,1.0,1.0,-3.6009018421173096,0.9508332014083862,2.650068759918213,0.1415271908044815,0.8624976873397827,0.8624976873397827,0.0,325.3255615234375,331.0,61581.0390625,0.0,4664.14208984375,1.0,278.8575134277344,282.9462585449219,296.0378112792969,300.017822265625,293.1499938964844,293.1499938964844,279.1499938964844,38562.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937085509300232,1.0,0.0,0.0,3.5983550548553467,3.598379135131836,8.639753446004761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.880859375,0.0,1495.368408203125,1895.4371337890625,0.0,3745.9111328125,0.8958353400230408,1.0,0.0,3.0,1.0,0.0
17855400,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7475842833518982,0.4089370965957641,0.3756524324417114,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8682746291160583,0.6528756618499756,0.7179757952690125,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8642662167549133,0.6443572044372559,0.4547723829746246,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.768046498298645,0.4454233050346374,0.4296540319919586,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6283864974975586,0.2382755577564239,1.1138341426849363,284.9031677246094,284.95001220703125,299.9046630859375,293.0189819335937,297.8993835449219,297.17803955078125,284.9042663574219,1.0,0.7352135181427002,0.3543154597282409,0.3543154597282409,1.0,1.0,-3.6009018421173096,0.9508332014083862,2.650068759918213,0.1415271908044815,0.8624976873397827,0.8624976873397827,0.0,325.3255615234375,331.0,61581.0390625,0.0,4664.14208984375,1.0,278.8575134277344,282.9462585449219,296.0378112792969,300.017822265625,293.1499938964844,293.1499938964844,279.1499938964844,38562.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937085509300232,1.0,0.0,0.0,3.5983550548553467,3.598379135131836,8.639753446004761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.880859375,0.0,1495.368408203125,1895.4371337890625,0.0,3745.9111328125,0.8958353400230408,1.0,0.0,3.0,1.0,0.0
