time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.746076226234436,0.4088068306446075,0.3753823041915893,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8662055730819702,0.6520695090293884,0.7168998122215271,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8634014129638672,0.6462883353233337,0.4559679925441742,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7667444944381714,0.4457923769950866,0.4298978149890899,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6273041367530823,0.2383345961570739,1.1139774322509766,285.0036926269531,284.95001220703125,299.89910888671875,293.0436706542969,297.8985290527344,297.1802062988281,285.00250244140625,1.0,0.7365850210189819,0.353896290063858,0.353896290063858,1.0,1.0,-3.6013457775115967,0.9496315121650696,2.651714324951172,0.1402289718389511,0.9537567496299744,0.9537567496299744,0.0,328.0761413574219,334.0,60940.984375,0.0,4682.3212890625,1.0,279.1428527832031,283.0677795410156,296.01885986328125,299.8882751464844,293.1499938964844,293.1499938964844,278.8500061035156,33405.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285946488380432,1.0,0.0,0.0,3.7124178409576416,3.712441921234131,9.196169798997288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0830078125,0.0,1583.9810791015625,1895.4371337890625,0.0,3668.2529296875,0.9172813892364502,1.0,0.0,3.0,1.0,0.0
17855520,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.746076226234436,0.4088068306446075,0.3753823041915893,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8662055730819702,0.6520695090293884,0.7168998122215271,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8634014129638672,0.6462883353233337,0.4559679925441742,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7667444944381714,0.4457923769950866,0.4298978149890899,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6273041367530823,0.2383345961570739,1.1139774322509766,285.0036926269531,284.95001220703125,299.89910888671875,293.0436706542969,297.8985290527344,297.1802062988281,285.00250244140625,1.0,0.7365850210189819,0.353896290063858,0.353896290063858,1.0,1.0,-3.6013457775115967,0.9496315121650696,2.651714324951172,0.1402289718389511,0.9537567496299744,0.9537567496299744,0.0,328.0761413574219,334.0,60940.984375,0.0,4682.3212890625,1.0,279.1428527832031,283.0677795410156,296.01885986328125,299.8882751464844,293.1499938964844,293.1499938964844,278.8500061035156,33405.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285946488380432,1.0,0.0,0.0,3.7124178409576416,3.712441921234131,9.196169798997288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0830078125,0.0,1583.9810791015625,1895.4371337890625,0.0,3668.2529296875,0.9172813892364502,1.0,0.0,3.0,1.0,0.0
17855580,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7440259456634521,0.4076226055622101,0.3747180104255676,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8635904788970947,0.6501697897911072,0.7153606414794922,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8619056940078735,0.6469191908836365,0.4567459225654602,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7649660110473633,0.4453980326652527,0.4298861622810364,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6258975863456726,0.2379913479089737,1.1137211322784424,284.90252685546875,284.95001220703125,299.8910522460937,293.0653381347656,297.8905944824219,297.1737670898437,284.90362548828125,1.0,0.7379090785980225,0.3534770905971527,0.3534770905971527,1.0,1.0,-3.599560499191284,0.947729229927063,2.651831150054932,0.1389579176902771,0.8628166913986206,0.8628166913986206,0.0,331.4058532714844,337.0,61660.99609375,0.0,4697.810546875,1.0,278.85748291015625,282.9473571777344,296.0848083496094,300.0723571777344,293.1499938964844,293.1499938964844,279.1499938964844,38603.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362438321113586,1.0,0.0,0.0,3.601987838745117,3.602011680603028,8.657206080897595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.162109375,0.0,1499.62841796875,1895.4371337890625,0.0,3738.236083984375,0.8966672420501709,1.0,0.0,3.0,1.0,0.0
17855640,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7440259456634521,0.4076226055622101,0.3747180104255676,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8635904788970947,0.6501697897911072,0.7153606414794922,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8619056940078735,0.6469191908836365,0.4567459225654602,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7649660110473633,0.4453980326652527,0.4298861622810364,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6258975863456726,0.2379913479089737,1.1137211322784424,284.90252685546875,284.95001220703125,299.8910522460937,293.0653381347656,297.8905944824219,297.1737670898437,284.90362548828125,1.0,0.7379090785980225,0.3534770905971527,0.3534770905971527,1.0,1.0,-3.599560499191284,0.947729229927063,2.651831150054932,0.1389579176902771,0.8628166913986206,0.8628166913986206,0.0,331.4058532714844,337.0,61660.99609375,0.0,4697.810546875,1.0,278.85748291015625,282.9473571777344,296.0848083496094,300.0723571777344,293.1499938964844,293.1499938964844,279.1499938964844,38603.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362438321113586,1.0,0.0,0.0,3.601987838745117,3.602011680603028,8.657206080897595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.162109375,0.0,1499.62841796875,1895.4371337890625,0.0,3738.236083984375,0.8966672420501709,1.0,0.0,3.0,1.0,0.0
17855700,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7430592775344849,0.4074729382991791,0.3743929266929626,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8623403310775757,0.6496580243110657,0.7145690321922302,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8612233400344849,0.6477518081665039,0.4571421444416046,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7641118764877319,0.4454892873764038,0.4298443496227264,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6251997947692871,0.2379657477140426,1.1133946180343628,285.0148620605469,284.95001220703125,299.88604736328125,293.074951171875,297.88897705078125,297.1740417480469,285.0158996582031,1.0,0.738510012626648,0.3532674908638,0.3532674908638,1.0,1.0,-3.598367691040039,0.9466915726661682,2.6516759395599365,0.1381517797708511,0.9412482380867004,0.9412482380867004,0.0,332.962646484375,337.0,60824.8984375,0.0,4704.06103515625,1.0,279.1005554199219,283.0770568847656,296.0422668457031,299.871337890625,293.1499938964844,293.1499938964844,279.1499938964844,34137.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301493763923644,1.0,0.0,0.0,3.650166511535645,3.650190353393554,8.890345952750067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2841796875,0.0,1519.4183349609375,1895.4371337890625,0.0,3682.510498046875,0.9055414199829102,1.0,0.0,3.0,1.0,0.0
17855760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7425378561019897,0.4074537754058838,0.3744131624698639,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8615491986274719,0.6493045091629028,0.7142217755317688,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8610058426856995,0.6487017869949341,0.4578393697738647,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7636680006980896,0.4457093775272369,0.4300758838653564,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6248267292976379,0.2380413860082626,1.1138269901275637,285.0033874511719,284.95001220703125,299.8803405761719,293.0837097167969,297.88824462890625,297.1757202148437,285.0021667480469,1.0,0.7392389178276062,0.3530663847923279,0.3530663847923279,1.0,1.0,-3.5996639728546143,0.9464517831802368,2.653212070465088,0.1376320123672485,0.9538291096687316,0.9538291096687316,0.0,334.1639709472656,340.0,60996.4609375,0.0,4715.080078125,1.0,279.1429748535156,283.0694274902344,296.0595397949219,299.9348449707031,293.1499938964844,293.1499938964844,278.8500061035156,33429.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279312491416932,1.0,0.0,0.0,3.7144737243652335,3.714498043060303,9.206358981828088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.501953125,0.0,1586.5152587890625,1895.4371337890625,0.0,3662.16455078125,0.917798638343811,1.0,0.0,3.0,1.0,0.0
17855820,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7411473393440247,0.4065283834934234,0.373996376991272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.859744131565094,0.6478349566459656,0.7131588459014893,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8599959015846252,0.6490364074707031,0.4584392011165619,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7624616622924805,0.4453795254230499,0.4301176071166992,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6238769888877869,0.2377913296222686,1.1138626337051392,284.8870849609375,284.95001220703125,299.870361328125,293.0951843261719,297.8812561035156,297.1708068847656,284.8899841308594,1.0,0.7402517795562744,0.3527632653713226,0.3527632653713226,1.0,1.0,-3.598875999450684,0.9452320337295532,2.65364408493042,0.1367798149585724,0.8613715767860413,0.8613715767860413,0.0,336.5790710449219,340.0,61762.15234375,0.0,4727.71533203125,1.0,278.8680114746094,282.93719482421875,296.12506103515625,300.138671875,293.1499938964844,293.1499938964844,278.8500061035156,39105.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93544340133667,1.0,0.0,0.0,3.624367475509644,3.624391794204712,8.765117058828764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9521484375,0.0,1527.91015625,1895.4371337890625,0.0,3730.932373046875,0.9014310836791992,1.0,0.0,3.0,1.0,0.0
17855880,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7405321598052979,0.4062371253967285,0.373723417520523,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8589896559715271,0.6473525762557983,0.7126297354698181,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8594926595687866,0.6491599678993225,0.4585074186325073,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7619158625602722,0.4452593922615051,0.4300146996974945,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6234422922134399,0.237691193819046,1.1135457754135132,284.90240478515625,284.95001220703125,299.8667297363281,293.09844970703125,297.8788452148437,297.1692199707031,284.9037475585937,1.0,0.7405207753181458,0.3526641428470611,0.3526641428470611,1.0,1.0,-3.5975708961486816,0.9445096850395204,2.6530611515045166,0.1363632380962371,0.8626928329467773,0.8626928329467773,0.0,337.4906005859375,343.0,61686.56640625,0.0,4729.6630859375,1.0,278.857421875,282.9496459960937,296.1187744140625,300.1107177734375,293.1499938964844,293.1499938964844,279.1499938964844,38679.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357143640518188,1.0,0.0,0.0,3.6012606620788574,3.6012847423553467,8.653711347506032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.951171875,0.0,1499.39599609375,1895.4371337890625,0.0,3733.405517578125,0.8966679573059082,1.0,0.0,3.0,1.0,0.0
17855940,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7390682697296143,0.4060273766517639,0.3733898997306824,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8569826483726501,0.6464250087738037,0.7114344239234924,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8585495948791504,0.650753378868103,0.4594773650169372,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7606279253959656,0.4455112516880035,0.4301545321941376,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6223836541175842,0.237732857465744,1.113630294799805,285.0023498535156,284.95001220703125,299.8500061035156,293.1093444824219,297.8747253417969,297.1708679199219,285.00152587890625,1.0,0.7418074607849121,0.3522619009017944,0.3522619009017944,1.0,1.0,-3.597346544265747,0.943159818649292,2.654186725616455,0.1350137442350387,0.9527016282081604,0.9527016282081604,0.0,340.2494506835937,346.0,61002.6171875,0.0,4746.00830078125,1.0,279.1420288085937,283.0710754394531,296.0870361328125,299.96539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33536.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276484847068788,1.0,0.0,0.0,3.711766481399536,3.711790800094605,9.19294336654275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7607421875,0.0,1584.231689453125,1895.4371337890625,0.0,3659.568115234375,0.9175035953521729,1.0,0.0,3.0,1.0,0.0
17856000,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7390682697296143,0.4060273766517639,0.3733898997306824,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8569826483726501,0.6464250087738037,0.7114344239234924,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8585495948791504,0.650753378868103,0.4594773650169372,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7606279253959656,0.4455112516880035,0.4301545321941376,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6223836541175842,0.237732857465744,1.113630294799805,285.0023498535156,284.95001220703125,299.8500061035156,293.1093444824219,297.8747253417969,297.1708679199219,285.00152587890625,1.0,0.7418074607849121,0.3522619009017944,0.3522619009017944,1.0,1.0,-3.597346544265747,0.943159818649292,2.654186725616455,0.1350137442350387,0.9527016282081604,0.9527016282081604,0.0,340.2494506835937,346.0,61002.6171875,0.0,4746.00830078125,1.0,279.1420288085937,283.0710754394531,296.0870361328125,299.96539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33536.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276484847068788,1.0,0.0,0.0,3.711766481399536,3.711790800094605,9.19294336654275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7607421875,0.0,1584.231689453125,1895.4371337890625,0.0,3659.568115234375,0.9175035953521729,1.0,0.0,3.0,1.0,0.0
17856060,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7370796203613281,0.4047717452049255,0.3726559281349182,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8544549942016602,0.6444146037101746,0.7097669243812561,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8569849133491516,0.6510128378868103,0.4600014686584472,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7588809132575989,0.4449994266033172,0.4300295114517212,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6209996342658997,0.2373730391263961,1.1132948398590088,284.9018249511719,284.95001220703125,299.8315124511719,293.1181640625,297.864013671875,297.164306640625,284.90289306640625,1.0,0.7430398464202881,0.3518672883510589,0.3518672883510589,1.0,1.0,-3.5948057174682617,0.9411044716835022,2.6537013053894043,0.1337048411369323,0.8613688349723816,0.8613688349723816,0.0,343.5907592773437,349.0,61671.84765625,0.0,4759.39453125,1.0,278.85748291015625,282.95147705078125,296.1382141113281,300.1312561035156,293.1499938964844,293.1499938964844,279.1499938964844,38694.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353862404823304,1.0,0.0,0.0,3.5989906787872314,3.5990147590637207,8.642805937597586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1513671875,0.0,1497.03076171875,1895.4371337890625,0.0,3730.41064453125,0.8960822820663452,1.0,0.0,3.0,1.0,0.0
17856120,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7370796203613281,0.4047717452049255,0.3726559281349182,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8544549942016602,0.6444146037101746,0.7097669243812561,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8569849133491516,0.6510128378868103,0.4600014686584472,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7588809132575989,0.4449994266033172,0.4300295114517212,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6209996342658997,0.2373730391263961,1.1132948398590088,284.9018249511719,284.95001220703125,299.8315124511719,293.1181640625,297.864013671875,297.164306640625,284.90289306640625,1.0,0.7430398464202881,0.3518672883510589,0.3518672883510589,1.0,1.0,-3.5948057174682617,0.9411044716835022,2.6537013053894043,0.1337048411369323,0.8613688349723816,0.8613688349723816,0.0,343.5907592773437,349.0,61671.84765625,0.0,4759.39453125,1.0,278.85748291015625,282.95147705078125,296.1382141113281,300.1312561035156,293.1499938964844,293.1499938964844,279.1499938964844,38694.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353862404823304,1.0,0.0,0.0,3.5989906787872314,3.5990147590637207,8.642805937597586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1513671875,0.0,1497.03076171875,1895.4371337890625,0.0,3730.41064453125,0.8960822820663452,1.0,0.0,3.0,1.0,0.0
17856180,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.73563551902771,0.4045219123363495,0.3722906410694122,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8524821996688843,0.6434277296066284,0.7085129618644714,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.855997622013092,0.6524173021316528,0.4608416259288788,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7576018571853638,0.4451906681060791,0.4301153421401977,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6199476718902588,0.2374068945646286,1.1133514642715454,285.0017395019531,284.95001220703125,299.8127136230469,293.1268310546875,297.85919189453125,297.16571044921875,285.0009460449219,1.0,0.7442795038223267,0.3514727056026459,0.3514727056026459,1.0,1.0,-3.5942273139953613,0.939669907093048,2.654557466506958,0.1323365569114685,0.9510181546211244,0.9510181546211244,0.0,346.34686279296875,352.0,60971.25390625,0.0,4774.71142578125,1.0,279.1419982910156,283.07330322265625,296.1035461425781,299.9808349609375,293.1499938964844,293.1499938964844,278.8500061035156,33561.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927127480506897,1.0,0.0,0.0,3.707684755325317,3.707708835601807,9.17273609957192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.39453125,0.0,1579.7669677734375,1895.4371337890625,0.0,3654.78369140625,0.9166029691696168,1.0,0.0,3.0,1.0,0.0
17856240,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.73563551902771,0.4045219123363495,0.3722906410694122,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8524821996688843,0.6434277296066284,0.7085129618644714,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.855997622013092,0.6524173021316528,0.4608416259288788,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7576018571853638,0.4451906681060791,0.4301153421401977,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6199476718902588,0.2374068945646286,1.1133514642715454,285.0017395019531,284.95001220703125,299.8127136230469,293.1268310546875,297.85919189453125,297.16571044921875,285.0009460449219,1.0,0.7442795038223267,0.3514727056026459,0.3514727056026459,1.0,1.0,-3.5942273139953613,0.939669907093048,2.654557466506958,0.1323365569114685,0.9510181546211244,0.9510181546211244,0.0,346.34686279296875,352.0,60971.25390625,0.0,4774.71142578125,1.0,279.1419982910156,283.07330322265625,296.1035461425781,299.9808349609375,293.1499938964844,293.1499938964844,278.8500061035156,33561.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927127480506897,1.0,0.0,0.0,3.707684755325317,3.707708835601807,9.17273609957192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.39453125,0.0,1579.7669677734375,1895.4371337890625,0.0,3654.78369140625,0.9166029691696168,1.0,0.0,3.0,1.0,0.0
17856300,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7348777651786804,0.4039467871189117,0.3720957040786743,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8514663577079773,0.6424827575683594,0.7078930139541626,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8554421663284302,0.6525380611419678,0.4612197875976562,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.756942629814148,0.4449776113033294,0.4301775395870209,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6194280385971069,0.23727647960186,1.113575458526611,284.8766174316406,284.95001220703125,299.8031921386719,293.1311340332031,297.8543701171875,297.1632080078125,284.875,1.0,0.7449452877044678,0.3512754142284393,0.3512754142284393,1.0,1.0,-3.5941507816314697,0.9390124082565308,2.6551384925842285,0.1318050920963287,0.8640342950820923,0.8640342950820923,0.0,347.8254089355469,352.0,61917.37109375,0.0,4783.56884765625,1.0,278.8963928222656,282.9308776855469,296.1610412597656,300.2054443359375,293.1499938964844,293.1499938964844,278.8500061035156,37717.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329810738563538,1.0,0.0,0.0,3.672847032546997,3.672871589660645,9.001170155897853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.572265625,0.0,1571.6693115234375,1895.4371337890625,0.0,3708.435546875,0.9095057249069214,1.0,0.0,3.0,1.0,0.0
17856360,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7336789965629578,0.4032317101955414,0.3715266287326813,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8500078320503235,0.6413673758506775,0.7067909836769104,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8544083833694458,0.6524918079376221,0.4612400233745575,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7558783292770386,0.4446204602718353,0.4299361705780029,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6185722947120667,0.2370415180921554,1.1129920482635498,284.9024658203125,284.95001220703125,299.79364013671875,293.1354064941406,297.8484802246094,297.1593322753906,284.90380859375,1.0,0.7454659342765808,0.3510963022708893,0.3510963022708893,1.0,1.0,-3.591348171234131,0.9375663995742798,2.6537818908691406,0.1310461908578872,0.860443651676178,0.860443651676178,0.0,349.6820678710937,355.0,61622.65625,0.0,4787.07275390625,1.0,278.8574523925781,282.9553527832031,296.1547546386719,300.1451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38758.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934666633605957,1.0,0.0,0.0,3.59254789352417,3.59257173538208,8.611888802079193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.7705078125,0.0,1490.4957275390625,1895.4371337890625,0.0,3723.84033203125,0.8947950601577759,1.0,0.0,3.0,1.0,0.0
17856420,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7322457432746887,0.4029401242733001,0.3711251616477966,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8480655550956726,0.6403239965438843,0.7054781913757324,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8533783555030823,0.653718113899231,0.4619543552398681,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7546045780181885,0.444750428199768,0.429965615272522,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6175203323364258,0.2370689213275909,1.113024353981018,285.0013427734375,284.95001220703125,299.7742919921875,293.143798828125,297.8435363769531,297.1606140136719,285.0005187988281,1.0,0.7466608881950378,0.3507380485534668,0.3507380485534668,1.0,1.0,-3.590416193008423,0.9361390471458436,2.6542770862579346,0.1297558844089508,0.9493807554244996,0.9493807554244996,0.0,352.43914794921875,343.0,60929.9609375,0.0,4801.3779296875,1.0,279.1419677734375,283.0759582519531,296.1202087402344,299.9951477050781,293.1499938964844,293.1499938964844,278.8500061035156,33566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263447523117064,1.0,0.0,0.0,3.702631950378418,3.7026560306549072,9.14775228011422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.728515625,0.0,1574.0430908203125,1895.4371337890625,0.0,3647.592529296875,0.9154669046401978,1.0,0.0,3.0,1.0,0.0
17856480,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7322457432746887,0.4029401242733001,0.3711251616477966,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8480655550956726,0.6403239965438843,0.7054781913757324,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8533783555030823,0.653718113899231,0.4619543552398681,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7546045780181885,0.444750428199768,0.429965615272522,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6175203323364258,0.2370689213275909,1.113024353981018,285.0013427734375,284.95001220703125,299.7742919921875,293.143798828125,297.8435363769531,297.1606140136719,285.0005187988281,1.0,0.7466608881950378,0.3507380485534668,0.3507380485534668,1.0,1.0,-3.590416193008423,0.9361390471458436,2.6542770862579346,0.1297558844089508,0.9493807554244996,0.9493807554244996,0.0,352.43914794921875,343.0,60929.9609375,0.0,4801.3779296875,1.0,279.1419677734375,283.0759582519531,296.1202087402344,299.9951477050781,293.1499938964844,293.1499938964844,278.8500061035156,33566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263447523117064,1.0,0.0,0.0,3.702631950378418,3.7026560306549072,9.14775228011422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.728515625,0.0,1574.0430908203125,1895.4371337890625,0.0,3647.592529296875,0.9154669046401978,1.0,0.0,3.0,1.0,0.0
17856540,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7331560850143433,0.4016356766223907,0.3700672388076782,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8491291403770447,0.6382255554199219,0.7033790946006775,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8553354144096375,0.6536315083503723,0.4620266854763031,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7560006380081177,0.444132924079895,0.4294514954090118,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6185984015464783,0.2367131561040878,1.1113297939300537,284.9013977050781,284.95001220703125,299.7547302246094,293.15203857421875,297.8329772949219,297.1546630859375,284.90240478515625,1.0,0.7437819242477417,0.3503798246383667,0.3503798246383667,1.0,1.0,-3.584392070770264,0.9331235885620116,2.651268482208252,0.1283020675182342,0.8579962849617004,0.8579962849617004,0.0,348.5010070800781,331.0,61539.98828125,0.0,4760.3017578125,1.0,278.8575744628906,282.9578857421875,296.1707458496094,300.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38779.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338059425354004,1.0,0.0,0.0,3.5858161449432373,3.5858402252197266,8.579645509598777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4970703125,0.0,1483.360595703125,1895.4371337890625,0.0,3715.976806640625,0.8932270407676697,1.0,0.0,3.0,1.0,0.0
17856600,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7331560850143433,0.4016356766223907,0.3700672388076782,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8491291403770447,0.6382255554199219,0.7033790946006775,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8553354144096375,0.6536315083503723,0.4620266854763031,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7560006380081177,0.444132924079895,0.4294514954090118,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6185984015464783,0.2367131561040878,1.1113297939300537,284.9013977050781,284.95001220703125,299.7547302246094,293.15203857421875,297.8329772949219,297.1546630859375,284.90240478515625,1.0,0.7437819242477417,0.3503798246383667,0.3503798246383667,1.0,1.0,-3.584392070770264,0.9331235885620116,2.651268482208252,0.1283020675182342,0.8579962849617004,0.8579962849617004,0.0,348.5010070800781,331.0,61539.98828125,0.0,4760.3017578125,1.0,278.8575744628906,282.9578857421875,296.1707458496094,300.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38779.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338059425354004,1.0,0.0,0.0,3.5858161449432373,3.5858402252197266,8.579645509598777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4970703125,0.0,1483.360595703125,1895.4371337890625,0.0,3715.976806640625,0.8932270407676697,1.0,0.0,3.0,1.0,0.0
17856660,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7362424731254578,0.4013924300670624,0.3692871630191803,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8527333736419678,0.6371845006942749,0.7015645503997803,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8599415421485901,0.6547542214393616,0.4623417854309082,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7596567273139954,0.4442646503448486,0.4290405809879303,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6214045882225037,0.2368092834949493,1.1095514297485352,284.9984130859375,284.95001220703125,299.73492431640625,293.1600952148437,297.8283996582031,297.1565856933594,284.99755859375,1.0,0.7391951680183411,0.3500876724720001,0.3500876724720001,1.0,1.0,-3.579292297363281,0.9306119680404664,2.6486804485321045,0.1268615871667862,0.9443904161453248,0.9443904161453248,0.0,340.0779113769531,319.0,60787.1328125,0.0,4694.54248046875,1.0,279.1418762207031,283.0780944824219,296.135498046875,300.0029602050781,293.1499938964844,293.1499938964844,278.8500061035156,33659.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252969026565552,1.0,0.0,0.0,3.6918654441833496,3.691889524459839,9.09462926301785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6767578125,0.0,1562.53564453125,1895.4371337890625,0.0,3637.958984375,0.9130957126617432,1.0,0.0,3.0,1.0,0.0
17856720,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7362424731254578,0.4013924300670624,0.3692871630191803,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8527333736419678,0.6371845006942749,0.7015645503997803,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8599415421485901,0.6547542214393616,0.4623417854309082,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7596567273139954,0.4442646503448486,0.4290405809879303,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6214045882225037,0.2368092834949493,1.1095514297485352,284.9984130859375,284.95001220703125,299.73492431640625,293.1600952148437,297.8283996582031,297.1565856933594,284.99755859375,1.0,0.7391951680183411,0.3500876724720001,0.3500876724720001,1.0,1.0,-3.579292297363281,0.9306119680404664,2.6486804485321045,0.1268615871667862,0.9443904161453248,0.9443904161453248,0.0,340.0779113769531,319.0,60787.1328125,0.0,4694.54248046875,1.0,279.1418762207031,283.0780944824219,296.135498046875,300.0029602050781,293.1499938964844,293.1499938964844,278.8500061035156,33659.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252969026565552,1.0,0.0,0.0,3.6918654441833496,3.691889524459839,9.09462926301785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6767578125,0.0,1562.53564453125,1895.4371337890625,0.0,3637.958984375,0.9130957126617432,1.0,0.0,3.0,1.0,0.0
17856780,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7397744059562683,0.4001900553703308,0.3680938184261322,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8570032715797424,0.6351431012153625,0.699248731136322,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8651793599128723,0.6546154022216797,0.4622016251087188,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7639334201812744,0.443696528673172,0.4283349812030792,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.624670147895813,0.2365735620260238,1.1072734594345093,284.9025573730469,284.95001220703125,299.7149353027344,293.1679077148437,297.8189392089844,297.1521301269531,284.9032897949219,1.0,0.7336613535881042,0.3497954905033111,0.3497954905033111,1.0,1.0,-3.571686029434204,0.9273238182067872,2.644362211227417,0.1254243552684784,0.854776918888092,0.854776918888092,0.0,330.3495788574219,307.0,61353.73828125,0.0,4614.0576171875,1.0,278.8580322265625,282.96435546875,296.1849670410156,300.1596984863281,293.1499938964844,293.1499938964844,279.1499938964844,38781.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324558973312378,1.0,0.0,0.0,3.5702664852142334,3.570290327072144,8.505396635882789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7802734375,0.0,1466.6126708984375,1895.4371337890625,0.0,3703.63134765625,0.8898777365684509,1.0,0.0,3.0,1.0,0.0
17856840,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7397744059562683,0.4001900553703308,0.3680938184261322,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8570032715797424,0.6351431012153625,0.699248731136322,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8651793599128723,0.6546154022216797,0.4622016251087188,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7639334201812744,0.443696528673172,0.4283349812030792,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.624670147895813,0.2365735620260238,1.1072734594345093,284.9025573730469,284.95001220703125,299.7149353027344,293.1679077148437,297.8189392089844,297.1521301269531,284.9032897949219,1.0,0.7336613535881042,0.3497954905033111,0.3497954905033111,1.0,1.0,-3.571686029434204,0.9273238182067872,2.644362211227417,0.1254243552684784,0.854776918888092,0.854776918888092,0.0,330.3495788574219,307.0,61353.73828125,0.0,4614.0576171875,1.0,278.8580322265625,282.96435546875,296.1849670410156,300.1596984863281,293.1499938964844,293.1499938964844,279.1499938964844,38781.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324558973312378,1.0,0.0,0.0,3.5702664852142334,3.570290327072144,8.505396635882789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7802734375,0.0,1466.6126708984375,1895.4371337890625,0.0,3703.63134765625,0.8898777365684509,1.0,0.0,3.0,1.0,0.0
17856900,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7418731451034546,0.4000396430492401,0.3675210773944855,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8595288395881653,0.6345678567886353,0.6980924606323242,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8682165145874023,0.6550796627998352,0.4621452093124389,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7664163708686829,0.4437175393104553,0.4279614388942718,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6265282034873962,0.2366236746311187,1.106000304222107,285.0116577148437,284.95001220703125,299.7048645019531,293.1717529296875,297.81640625,297.1528625488281,285.012451171875,1.0,0.7306517958641052,0.349649429321289,0.349649429321289,1.0,1.0,-3.5677316188812256,0.9256398677825928,2.642091751098633,0.1245589479804039,0.9304127097129822,0.9304127097129822,0.0,324.9699401855469,307.0,60488.0625,0.0,4570.39599609375,1.0,279.0998229980469,283.091552734375,296.1370849609375,299.95074462890625,293.1499938964844,293.1499938964844,279.1499938964844,34254.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261879920959472,1.0,0.0,0.0,3.616481065750122,3.616504430770874,8.727013778297987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2060546875,0.0,1483.2525634765625,1895.4371337890625,0.0,3646.151611328125,0.8981309533119202,1.0,0.0,3.0,1.0,0.0
17856960,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7445583939552307,0.4000148475170135,0.3672776222229004,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8626840114593506,0.6341403722763062,0.6973552107810974,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8719217777252197,0.6556722521781921,0.4623908102512359,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7694743275642395,0.4438624978065491,0.4278509318828583,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6288219690322876,0.2367784529924392,1.1054792404174805,284.9976501464844,284.95001220703125,299.6947631835937,293.175537109375,297.8149719238281,297.15484619140625,284.9963684082031,1.0,0.7276855707168579,0.3495430648326874,0.3495430648326874,1.0,1.0,-3.5662007331848145,0.924821674823761,2.6413791179656982,0.1240649223327636,0.9397034645080566,0.9397034645080566,0.0,319.091796875,295.0,60608.77734375,0.0,4530.40283203125,1.0,279.1426696777344,283.08258056640625,296.14947509765625,300.0059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33595.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237850308418274,1.0,0.0,0.0,3.678154230117798,3.678178310394287,9.027202736433536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.294921875,0.0,1546.5904541015625,1895.4371337890625,0.0,3624.047119140625,0.909713625907898,1.0,0.0,3.0,1.0,0.0
17857020,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7493507862091064,0.3988645374774933,0.3660844266414642,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8684778809547424,0.6321322321891785,0.6950154900550842,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8787224888801575,0.6554576754570007,0.4621636569499969,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7751362323760986,0.443315714597702,0.4271141290664673,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6330774426460266,0.2366335242986679,1.1033644676208496,284.9039611816406,284.95001220703125,299.6744384765625,293.1828918457031,297.8064270019531,297.1514587402344,284.9046325683594,1.0,0.7214199304580688,0.3493303954601288,0.3493303954601288,1.0,1.0,-3.558623790740967,0.9217983484268188,2.6368253231048584,0.1228783130645752,0.8518998622894287,0.8518998622894287,0.0,307.93243408203125,283.0,61165.83984375,0.0,4441.91552734375,1.0,278.8581848144531,282.9712829589844,296.1997375488281,300.1627502441406,293.1499938964844,293.1499938964844,279.1499938964844,38760.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309508800506592,1.0,0.0,0.0,3.5535778999328613,3.5536015033721924,8.426068802691589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.833984375,0.0,1448.627197265625,1895.4371337890625,0.0,3689.85400390625,0.8861804604530334,1.0,0.0,3.0,1.0,0.0
17857080,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7493507862091064,0.3988645374774933,0.3660844266414642,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8684778809547424,0.6321322321891785,0.6950154900550842,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8787224888801575,0.6554576754570007,0.4621636569499969,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7751362323760986,0.443315714597702,0.4271141290664673,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6330774426460266,0.2366335242986679,1.1033644676208496,284.9039611816406,284.95001220703125,299.6744384765625,293.1828918457031,297.8064270019531,297.1514587402344,284.9046325683594,1.0,0.7214199304580688,0.3493303954601288,0.3493303954601288,1.0,1.0,-3.558623790740967,0.9217983484268188,2.6368253231048584,0.1228783130645752,0.8518998622894287,0.8518998622894287,0.0,307.93243408203125,283.0,61165.83984375,0.0,4441.91552734375,1.0,278.8581848144531,282.9712829589844,296.1997375488281,300.1627502441406,293.1499938964844,293.1499938964844,279.1499938964844,38760.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309508800506592,1.0,0.0,0.0,3.5535778999328613,3.5536015033721924,8.426068802691589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.833984375,0.0,1448.627197265625,1895.4371337890625,0.0,3689.85400390625,0.8861804604530334,1.0,0.0,3.0,1.0,0.0
17857140,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7552918195724487,0.3987076580524444,0.3652738034725189,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8755171298980713,0.6311337351799011,0.6931132078170776,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8868427276611328,0.6564244031906128,0.4622785151004791,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.781900942325592,0.4434794485569,0.4266123175621032,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6381514668464661,0.2369050085544586,1.101779580116272,284.9972839355469,284.95001220703125,299.65399169921875,293.19000244140625,297.8027038574219,297.1545104980469,284.9964294433594,1.0,0.7150381803512573,0.3491177260875702,0.3491177260875702,1.0,1.0,-3.5532777309417725,0.9194758534431458,2.6338019371032715,0.1216673627495765,0.935858428478241,0.935858428478241,0.0,295.96441650390625,271.0,60438.8984375,0.0,4354.875,1.0,279.14166259765625,283.08795166015625,296.1650085449219,300.0108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33643.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223812818527222,1.0,0.0,0.0,3.661269664764404,3.6612935066223145,8.944514320319286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3955078125,0.0,1528.0531005859375,1895.4371337890625,0.0,3611.1181640625,0.9061948657035828,1.0,0.0,3.0,1.0,0.0
17857200,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7552918195724487,0.3987076580524444,0.3652738034725189,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8755171298980713,0.6311337351799011,0.6931132078170776,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8868427276611328,0.6564244031906128,0.4622785151004791,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.781900942325592,0.4434794485569,0.4266123175621032,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6381514668464661,0.2369050085544586,1.101779580116272,284.9972839355469,284.95001220703125,299.65399169921875,293.19000244140625,297.8027038574219,297.1545104980469,284.9964294433594,1.0,0.7150381803512573,0.3491177260875702,0.3491177260875702,1.0,1.0,-3.5532777309417725,0.9194758534431458,2.6338019371032715,0.1216673627495765,0.935858428478241,0.935858428478241,0.0,295.96441650390625,271.0,60438.8984375,0.0,4354.875,1.0,279.14166259765625,283.08795166015625,296.1650085449219,300.0108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33643.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223812818527222,1.0,0.0,0.0,3.661269664764404,3.6612935066223145,8.944514320319286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3955078125,0.0,1528.0531005859375,1895.4371337890625,0.0,3611.1181640625,0.9061948657035828,1.0,0.0,3.0,1.0,0.0
17857260,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7611415982246399,0.3975771069526672,0.3640756011009216,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.882519006729126,0.6291361451148987,0.6907546520233154,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8948420882225037,0.6561043858528137,0.4619700014591217,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7886359095573425,0.4429270625114441,0.4258497655391693,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6433072090148926,0.2368181347846985,1.0998432636260986,284.905029296875,284.95001220703125,299.6334228515625,293.19683837890625,297.7945556640625,297.15167236328125,284.9056396484375,1.0,0.7085211873054504,0.3489142656326294,0.3489142656326294,1.0,1.0,-3.5457603931427,0.9165019392967224,2.629258394241333,0.1205077692866325,0.8493507504463196,0.8493507504463196,0.0,284.46490478515625,259.0,60996.3125,0.0,4265.15771484375,1.0,278.8582763671875,282.97772216796875,296.21392822265625,300.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,38730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295549988746644,1.0,0.0,0.0,3.5384180545806885,3.5384416580200195,8.354329565918306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.587890625,0.0,1432.34130859375,1895.4371337890625,0.0,3677.0615234375,0.8828049898147583,1.0,0.0,3.0,1.0,0.0
