time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7611415982246399,0.3975771069526672,0.3640756011009216,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.882519006729126,0.6291361451148987,0.6907546520233154,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8948420882225037,0.6561043858528137,0.4619700014591217,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7886359095573425,0.4429270625114441,0.4258497655391693,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6433072090148926,0.2368181347846985,1.0998432636260986,284.905029296875,284.95001220703125,299.6334228515625,293.19683837890625,297.7945556640625,297.15167236328125,284.9056396484375,1.0,0.7085211873054504,0.3489142656326294,0.3489142656326294,1.0,1.0,-3.5457603931427,0.9165019392967224,2.629258394241333,0.1205077692866325,0.8493507504463196,0.8493507504463196,0.0,284.46490478515625,259.0,60996.3125,0.0,4265.15771484375,1.0,278.8582763671875,282.97772216796875,296.21392822265625,300.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,38730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295549988746644,1.0,0.0,0.0,3.5384180545806885,3.5384416580200195,8.354329565918306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.587890625,0.0,1432.34130859375,1895.4371337890625,0.0,3677.0615234375,0.8828049898147583,1.0,0.0,3.0,1.0,0.0
17857380,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7682762742042542,0.3974216878414154,0.3632655143737793,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8908706307411194,0.6281339526176453,0.688848614692688,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9042214751243592,0.6569193601608276,0.461976408958435,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7965418696403503,0.4430736303329468,0.4253295660018921,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6494516134262085,0.237141951918602,1.098476767539978,284.9967041015625,284.95001220703125,299.6127624511719,293.2033996582031,297.791015625,297.1549377441406,284.995849609375,1.0,0.7019674777984619,0.3487107753753662,0.3487107753753662,1.0,1.0,-3.5405216217041016,0.9142438769340516,2.6262776851654053,0.1193355545401573,0.9322568774223328,0.9322568774223328,0.0,272.3277893066406,247.0,60284.51171875,0.0,4177.93994140625,1.0,279.1415405273437,283.0927124023437,296.1787109375,300.0151672363281,293.1499938964844,293.1499938964844,278.8500061035156,33623.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210519194602966,1.0,0.0,0.0,3.647397994995117,3.647421598434448,8.876864967533038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.125,0.0,1512.5057373046875,1895.4371337890625,0.0,3598.86279296875,0.903057873249054,1.0,0.0,3.0,1.0,0.0
17857440,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7682762742042542,0.3974216878414154,0.3632655143737793,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8908706307411194,0.6281339526176453,0.688848614692688,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9042214751243592,0.6569193601608276,0.461976408958435,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7965418696403503,0.4430736303329468,0.4253295660018921,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6494516134262085,0.237141951918602,1.098476767539978,284.9967041015625,284.95001220703125,299.6127624511719,293.2033996582031,297.791015625,297.1549377441406,284.995849609375,1.0,0.7019674777984619,0.3487107753753662,0.3487107753753662,1.0,1.0,-3.5405216217041016,0.9142438769340516,2.6262776851654053,0.1193355545401573,0.9322568774223328,0.9322568774223328,0.0,272.3277893066406,247.0,60284.51171875,0.0,4177.93994140625,1.0,279.1415405273437,283.0927124023437,296.1787109375,300.0151672363281,293.1499938964844,293.1499938964844,278.8500061035156,33623.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210519194602966,1.0,0.0,0.0,3.647397994995117,3.647421598434448,8.876864967533038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.125,0.0,1512.5057373046875,1895.4371337890625,0.0,3598.86279296875,0.903057873249054,1.0,0.0,3.0,1.0,0.0
17857500,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7720218300819397,0.3969114422798157,0.3628407418727875,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8952377438545227,0.6271995902061462,0.6878876686096191,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9092991948127748,0.6567682027816772,0.4619499742984772,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8006653189659119,0.4428454935550689,0.4250802099704742,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6527431607246399,0.2371629774570465,1.097977638244629,284.8756408691406,284.95001220703125,299.6024169921875,293.20654296875,297.7874450683594,297.1541442871094,284.8748474121094,1.0,0.6987165808677673,0.348609060049057,0.348609060049057,1.0,1.0,-3.5380802154541016,0.9131643772125244,2.624915838241577,0.1188928708434104,0.8466730713844299,0.8466730713844299,0.0,266.3576354980469,247.0,61117.703125,0.0,4135.4716796875,1.0,278.8983764648437,282.9565124511719,296.235107421875,300.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38195.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267913103103638,1.0,0.0,0.0,3.6027586460113525,3.6027824878692627,8.660911703373131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.244140625,0.0,1497.45361328125,1895.4371337890625,0.0,3651.69580078125,0.894030749797821,1.0,0.0,3.0,1.0,0.0
17857560,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7753465175628662,0.396301120519638,0.3620735704898834,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8991843461990356,0.62614905834198,0.686495304107666,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9140719175338744,0.656470000743866,0.4615742564201355,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8043979406356812,0.442508727312088,0.4245516955852508,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6557612419128418,0.2371037751436233,1.0967484712600708,284.9054260253906,284.95001220703125,299.592041015625,293.2096252441406,297.7831115722656,297.15240478515625,284.906494140625,1.0,0.6953170299530029,0.3485266864299774,0.3485266864299774,1.0,1.0,-3.5331366062164307,0.9113714694976808,2.62176513671875,0.1182435676455497,0.846595287322998,0.846595287322998,0.0,260.73931884765625,235.0,60818.6796875,0.0,4088.704833984375,1.0,278.85809326171875,282.9839782714844,296.2273254394531,300.16973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38844.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928281307220459,1.0,0.0,0.0,3.5220909118652344,3.5221142768859863,8.27740905151586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7412109375,0.0,1416.0008544921875,1895.4371337890625,0.0,3665.377685546875,0.8792850375175476,1.0,0.0,3.0,1.0,0.0
17857620,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7838967442512512,0.3961416780948639,0.361258715391159,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9092573523521424,0.6251451969146729,0.6845884323120117,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9262546896934508,0.6571952104568481,0.4615091383457184,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.813316822052002,0.442635715007782,0.4240117371082306,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.66328364610672,0.2374616116285324,1.095538854598999,284.9957580566406,284.95001220703125,299.5712890625,293.2155456542969,297.7797546386719,297.15582275390625,284.9948425292969,1.0,0.6886470317840576,0.348361998796463,0.348361998796463,1.0,1.0,-3.5279700756073,0.9092599749565125,2.6187100410461426,0.1171992048621177,0.9285107254981996,0.9285107254981996,0.0,248.56842041015625,223.0,60128.4921875,0.0,4002.026611328125,1.0,279.1414489746094,283.0969543457031,296.1910705566406,300.0182800292969,293.1499938964844,293.1499938964844,278.8500061035156,33623.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198018908500672,1.0,0.0,0.0,3.634104490280152,3.6341280937194815,8.812276632852445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7529296875,0.0,1497.850341796875,1895.4371337890625,0.0,3587.330078125,0.9000071287155151,1.0,0.0,3.0,1.0,0.0
17857680,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7838967442512512,0.3961416780948639,0.361258715391159,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9092573523521424,0.6251451969146729,0.6845884323120117,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9262546896934508,0.6571952104568481,0.4615091383457184,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.813316822052002,0.442635715007782,0.4240117371082306,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.66328364610672,0.2374616116285324,1.095538854598999,284.9957580566406,284.95001220703125,299.5712890625,293.2155456542969,297.7797546386719,297.15582275390625,284.9948425292969,1.0,0.6886470317840576,0.348361998796463,0.348361998796463,1.0,1.0,-3.5279700756073,0.9092599749565125,2.6187100410461426,0.1171992048621177,0.9285107254981996,0.9285107254981996,0.0,248.56842041015625,223.0,60128.4921875,0.0,4002.026611328125,1.0,279.1414489746094,283.0969543457031,296.1910705566406,300.0182800292969,293.1499938964844,293.1499938964844,278.8500061035156,33623.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198018908500672,1.0,0.0,0.0,3.634104490280152,3.6341280937194815,8.812276632852445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7529296875,0.0,1497.850341796875,1895.4371337890625,0.0,3587.330078125,0.9000071287155151,1.0,0.0,3.0,1.0,0.0
17857740,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7924289107322693,0.3950294256210327,0.3600636422634125,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9201548099517822,0.6231696009635925,0.6822316646575928,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.938524067401886,0.6566954255104065,0.4610578715801239,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8218551278114319,0.44206103682518,0.4232156276702881,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6710577011108398,0.2374533116817474,1.0939313173294067,284.9064636230469,284.95001220703125,299.55047607421875,293.2210998535156,297.7723693847656,297.1539306640625,284.9069519042969,1.0,0.6818873286247253,0.3481972813606262,0.3481972813606262,1.0,1.0,-3.520641565322876,0.9064720273017884,2.6141695976257324,0.1161721497774124,0.8441906571388245,0.8441906571388245,0.0,236.9663848876953,211.0,60660.18359375,0.0,3913.51904296875,1.0,278.8585205078125,282.9895935058594,296.2383728027344,300.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,38706.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270127415657043,1.0,0.0,0.0,3.509208917617798,3.5092320442199707,8.216970854846295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4033203125,0.0,1401.567138671875,1895.4371337890625,0.0,3653.729736328125,0.8763377070426941,1.0,0.0,3.0,1.0,0.0
17857800,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7924289107322693,0.3950294256210327,0.3600636422634125,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9201548099517822,0.6231696009635925,0.6822316646575928,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.938524067401886,0.6566954255104065,0.4610578715801239,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8218551278114319,0.44206103682518,0.4232156276702881,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6710577011108398,0.2374533116817474,1.0939313173294067,284.9064636230469,284.95001220703125,299.55047607421875,293.2210998535156,297.7723693847656,297.1539306640625,284.9069519042969,1.0,0.6818873286247253,0.3481972813606262,0.3481972813606262,1.0,1.0,-3.520641565322876,0.9064720273017884,2.6141695976257324,0.1161721497774124,0.8441906571388245,0.8441906571388245,0.0,236.9663848876953,211.0,60660.18359375,0.0,3913.51904296875,1.0,278.8585205078125,282.9895935058594,296.2383728027344,300.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,38706.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270127415657043,1.0,0.0,0.0,3.509208917617798,3.5092320442199707,8.216970854846295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4033203125,0.0,1401.567138671875,1895.4371337890625,0.0,3653.729736328125,0.8763377070426941,1.0,0.0,3.0,1.0,0.0
17857860,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8027189373970032,0.3948672711849212,0.3592545092105865,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9335196614265442,0.6221643686294556,0.6803333163261414,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9525877833366394,0.6573756337165833,0.4609677195549011,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8317714333534241,0.4421757161617279,0.4226693212985992,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6803417205810547,0.2378349751234054,1.0928422212600708,284.9949645996094,284.95001220703125,299.5296936035156,293.226318359375,297.76910400390625,297.1573181152344,284.9941101074219,1.0,0.6751148700714111,0.3480787575244903,0.3480787575244903,1.0,1.0,-3.515598773956299,0.9045406579971312,2.611057996749878,0.1152804940938949,0.9246947765350342,0.9246947765350342,0.0,224.7809295654297,199.0,59961.92578125,0.0,3827.613037109375,1.0,279.1413269042969,283.10125732421875,296.2018737792969,300.0190124511719,293.1499938964844,293.1499938964844,278.8500061035156,33621.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185579419136048,1.0,0.0,0.0,3.619965076446533,3.619988441467285,8.743837156544032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3046875,0.0,1482.3626708984375,1895.4371337890625,0.0,3575.844482421875,0.8968245983123779,1.0,0.0,3.0,1.0,0.0
17857920,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8027189373970032,0.3948672711849212,0.3592545092105865,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9335196614265442,0.6221643686294556,0.6803333163261414,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9525877833366394,0.6573756337165833,0.4609677195549011,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8317714333534241,0.4421757161617279,0.4226693212985992,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6803417205810547,0.2378349751234054,1.0928422212600708,284.9949645996094,284.95001220703125,299.5296936035156,293.226318359375,297.76910400390625,297.1573181152344,284.9941101074219,1.0,0.6751148700714111,0.3480787575244903,0.3480787575244903,1.0,1.0,-3.515598773956299,0.9045406579971312,2.611057996749878,0.1152804940938949,0.9246947765350342,0.9246947765350342,0.0,224.7809295654297,199.0,59961.92578125,0.0,3827.613037109375,1.0,279.1413269042969,283.10125732421875,296.2018737792969,300.0190124511719,293.1499938964844,293.1499938964844,278.8500061035156,33621.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185579419136048,1.0,0.0,0.0,3.619965076446533,3.619988441467285,8.743837156544032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3046875,0.0,1482.3626708984375,1895.4371337890625,0.0,3575.844482421875,0.8968245983123779,1.0,0.0,3.0,1.0,0.0
17857980,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8128459453582764,0.3937664628028869,0.3580642938613891,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9469258189201356,0.6202032566070557,0.6779849529266357,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.965952694416046,0.6568574905395508,0.4604959785938263,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8419747352600098,0.4415989220142364,0.421866625547409,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.68996262550354,0.2378526329994201,1.0913420915603638,284.9072265625,284.95001220703125,299.5089111328125,293.23114013671875,297.7621459960937,297.1558532714844,284.9076232910156,1.0,0.6682546138763428,0.3479602336883545,0.3479602336883545,1.0,1.0,-3.5083816051483154,0.9019336104393004,2.60644793510437,0.1144041717052459,0.841511607170105,0.841511607170105,0.0,213.1718597412109,187.0,60477.9609375,0.0,3739.99609375,1.0,278.858642578125,282.9953308105469,296.24835205078125,300.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38695.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257605075836182,1.0,0.0,0.0,3.4940547943115234,3.494077682495117,8.146155892063689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9111328125,0.0,1385.802490234375,1895.4371337890625,0.0,3642.2216796875,0.8729856610298157,1.0,0.0,3.0,1.0,0.0
17858040,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8128459453582764,0.3937664628028869,0.3580642938613891,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9469258189201356,0.6202032566070557,0.6779849529266357,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.965952694416046,0.6568574905395508,0.4604959785938263,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8419747352600098,0.4415989220142364,0.421866625547409,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.68996262550354,0.2378526329994201,1.0913420915603638,284.9072265625,284.95001220703125,299.5089111328125,293.23114013671875,297.7621459960937,297.1558532714844,284.9076232910156,1.0,0.6682546138763428,0.3479602336883545,0.3479602336883545,1.0,1.0,-3.5083816051483154,0.9019336104393004,2.60644793510437,0.1144041717052459,0.841511607170105,0.841511607170105,0.0,213.1718597412109,187.0,60477.9609375,0.0,3739.99609375,1.0,278.858642578125,282.9953308105469,296.24835205078125,300.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38695.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257605075836182,1.0,0.0,0.0,3.4940547943115234,3.494077682495117,8.146155892063689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9111328125,0.0,1385.802490234375,1895.4371337890625,0.0,3642.2216796875,0.8729856610298157,1.0,0.0,3.0,1.0,0.0
17858100,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8182101249694824,0.3936344087123871,0.3575071990489959,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9540916085243224,0.6196433305740356,0.6768449544906616,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9728399515151978,0.6571252942085266,0.4602932035923004,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8476870059967041,0.4416005611419678,0.4214659333229065,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6952452659606934,0.2380112707614898,1.0904978513717651,285.0114440917969,284.95001220703125,299.4985046386719,293.2334289550781,297.7601013183594,297.15704345703125,285.01190185546875,1.0,0.6647627949714661,0.3479009568691253,0.3479009568691253,1.0,1.0,-3.5047709941864014,0.900635302066803,2.604135751724243,0.1138441264629364,0.914528489112854,0.914528489112854,0.0,207.2411346435547,187.0,59670.24609375,0.0,3695.570556640625,1.0,279.0979919433594,283.11688232421875,296.1993408203125,299.962890625,293.1499938964844,293.1499938964844,279.1499938964844,34081.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195774793624878,1.0,0.0,0.0,3.5441222190856934,3.544145107269287,8.381286988878855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.734375,0.0,1404.5936279296875,1895.4371337890625,0.0,3585.2587890625,0.8818749785423279,1.0,0.0,3.0,1.0,0.0
17858160,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8244497776031494,0.3936046957969665,0.3572532534599304,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9621676802635192,0.6192007064819336,0.6760871410369873,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9804039597511292,0.6575291752815247,0.4603941142559051,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8544571399688721,0.441705584526062,0.4213111996650696,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7014063596725464,0.2382559478282928,1.0903457403182983,284.994140625,284.95001220703125,299.4881591796875,293.235595703125,297.7588806152344,297.1592102050781,284.9928283691406,1.0,0.6613831520080566,0.347850501537323,0.347850501537323,1.0,1.0,-3.50342321395874,0.9000599384307861,2.603363275527954,0.113547571003437,0.920870006084442,0.920870006084442,0.0,200.9872131347656,190.0,59791.73046875,0.0,3654.841064453125,1.0,279.1420288085937,283.1050109863281,296.2103881835937,300.0172119140625,293.1499938964844,293.1499938964844,278.8500061035156,33529.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917269229888916,1.0,0.0,0.0,3.60736894607544,3.607392072677612,8.683092005412618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4599609375,0.0,1467.9866943359375,1895.4371337890625,0.0,3563.93603515625,0.8937282562255859,1.0,0.0,3.0,1.0,0.0
17858220,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.828743040561676,0.3924940526485443,0.3563167452812195,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9674936532974244,0.6172440648078918,0.6740552186965942,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.985721468925476,0.6570212244987488,0.4601272046566009,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8595203161239624,0.4411157965660095,0.4207678139209747,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7061720490455627,0.2382833212614059,1.0901824235916138,284.9089050292969,284.95001220703125,299.46746826171875,293.2396545410156,297.752197265625,297.1578674316406,284.9093017578125,1.0,0.6586542725563049,0.3477495908737182,0.3477495908737182,1.0,1.0,-3.499004364013672,0.8983757495880127,2.600628614425659,0.1129152625799179,0.8397923707962036,0.8397923707962036,0.0,196.20675659179688,193.0,60325.30859375,0.0,3615.45703125,1.0,278.8587646484375,283.00115966796875,296.25714111328125,300.16827392578125,293.1499938964844,293.1499938964844,279.1499938964844,38622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245548248291016,1.0,0.0,0.0,3.4805262088775635,3.480549097061157,8.083196121333458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1640625,0.0,1371.3787841796875,1895.4371337890625,0.0,3631.13232421875,0.8699543476104736,1.0,0.0,3.0,1.0,0.0
17858280,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.828743040561676,0.3924940526485443,0.3563167452812195,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9674936532974244,0.6172440648078918,0.6740552186965942,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.985721468925476,0.6570212244987488,0.4601272046566009,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8595203161239624,0.4411157965660095,0.4207678139209747,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7061720490455627,0.2382833212614059,1.0901824235916138,284.9089050292969,284.95001220703125,299.46746826171875,293.2396545410156,297.752197265625,297.1578674316406,284.9093017578125,1.0,0.6586542725563049,0.3477495908737182,0.3477495908737182,1.0,1.0,-3.499004364013672,0.8983757495880127,2.600628614425659,0.1129152625799179,0.8397923707962036,0.8397923707962036,0.0,196.20675659179688,193.0,60325.30859375,0.0,3615.45703125,1.0,278.8587646484375,283.00115966796875,296.25714111328125,300.16827392578125,293.1499938964844,293.1499938964844,279.1499938964844,38622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245548248291016,1.0,0.0,0.0,3.4805262088775635,3.480549097061157,8.083196121333458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1640625,0.0,1371.3787841796875,1895.4371337890625,0.0,3631.13232421875,0.8699543476104736,1.0,0.0,3.0,1.0,0.0
17858340,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8299859166145325,0.3922435641288757,0.3558463454246521,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9687673449516296,0.6161870956420898,0.672602117061615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9875221252441406,0.6576641201972961,0.4603271186351776,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8611384034156799,0.4411531388759613,0.42058265209198,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7078876495361328,0.2386350482702255,1.091014742851257,284.99566650390625,284.95001220703125,299.4468688964844,293.2432861328125,297.7485656738281,297.1604309082031,284.9948425292969,1.0,0.6578677892684937,0.3476486802101135,0.3476486802101135,1.0,1.0,-3.4979288578033447,0.8977318406105042,2.6001970767974854,0.1124139130115509,0.919932186603546,0.919932186603546,0.0,194.7327423095703,196.0,59696.70703125,0.0,3604.042724609375,1.0,279.14111328125,283.1098937988281,296.2198791503906,300.0199890136719,293.1499938964844,293.1499938964844,278.8500061035156,33520.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163198471069336,1.0,0.0,0.0,3.5958948135375977,3.5959177017211914,8.627942520433862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3857421875,0.0,1455.529052734375,1895.4371337890625,0.0,3555.157470703125,0.8913487195968628,1.0,0.0,3.0,1.0,0.0
17858400,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8299859166145325,0.3922435641288757,0.3558463454246521,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9687673449516296,0.6161870956420898,0.672602117061615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9875221252441406,0.6576641201972961,0.4603271186351776,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8611384034156799,0.4411531388759613,0.42058265209198,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7078876495361328,0.2386350482702255,1.091014742851257,284.99566650390625,284.95001220703125,299.4468688964844,293.2432861328125,297.7485656738281,297.1604309082031,284.9948425292969,1.0,0.6578677892684937,0.3476486802101135,0.3476486802101135,1.0,1.0,-3.4979288578033447,0.8977318406105042,2.6001970767974854,0.1124139130115509,0.919932186603546,0.919932186603546,0.0,194.7327423095703,196.0,59696.70703125,0.0,3604.042724609375,1.0,279.14111328125,283.1098937988281,296.2198791503906,300.0199890136719,293.1499938964844,293.1499938964844,278.8500061035156,33520.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163198471069336,1.0,0.0,0.0,3.5958948135375977,3.5959177017211914,8.627942520433862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3857421875,0.0,1455.529052734375,1895.4371337890625,0.0,3555.157470703125,0.8913487195968628,1.0,0.0,3.0,1.0,0.0
17858460,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8280238509178162,0.3910132050514221,0.3550151884555816,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.966183602809906,0.6141479015350342,0.6707399487495422,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9859998226165771,0.6571169495582581,0.4601940214633941,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8593624234199524,0.4404595494270324,0.4201697707176208,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7066911458969116,0.2385648190975189,1.091520071029663,284.9096069335937,284.95001220703125,299.4263610839844,293.2464599609375,297.7412414550781,297.1581726074219,284.90997314453125,1.0,0.6580656170845032,0.3475075662136078,0.3475075662136078,1.0,1.0,-3.494940280914306,0.8963664174079895,2.598573923110962,0.1118243485689163,0.8392108678817749,0.8392108678817749,0.0,195.8201446533203,199.0,60259.49609375,0.0,3603.259765625,1.0,278.8588256835937,283.00439453125,296.2652587890625,300.1724548339844,293.1499938964844,293.1499938964844,279.1499938964844,38548.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238426685333252,1.0,0.0,0.0,3.47417426109314,3.4741969108581543,8.053719398048997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.798828125,0.0,1364.3619384765625,1895.4371337890625,0.0,3624.57763671875,0.8684830069541931,1.0,0.0,3.0,1.0,0.0
17858520,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8280238509178162,0.3910132050514221,0.3550151884555816,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.966183602809906,0.6141479015350342,0.6707399487495422,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9859998226165771,0.6571169495582581,0.4601940214633941,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8593624234199524,0.4404595494270324,0.4201697707176208,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7066911458969116,0.2385648190975189,1.091520071029663,284.9096069335937,284.95001220703125,299.4263610839844,293.2464599609375,297.7412414550781,297.1581726074219,284.90997314453125,1.0,0.6580656170845032,0.3475075662136078,0.3475075662136078,1.0,1.0,-3.494940280914306,0.8963664174079895,2.598573923110962,0.1118243485689163,0.8392108678817749,0.8392108678817749,0.0,195.8201446533203,199.0,60259.49609375,0.0,3603.259765625,1.0,278.8588256835937,283.00439453125,296.2652587890625,300.1724548339844,293.1499938964844,293.1499938964844,279.1499938964844,38548.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238426685333252,1.0,0.0,0.0,3.47417426109314,3.4741969108581543,8.053719398048997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.798828125,0.0,1364.3619384765625,1895.4371337890625,0.0,3624.57763671875,0.8684830069541931,1.0,0.0,3.0,1.0,0.0
17858580,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8259260058403015,0.3906585276126861,0.3545603454113006,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9632517099380492,0.6130094528198242,0.6693341135978699,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9842523336410522,0.6577482223510742,0.46046844124794,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.857315182685852,0.4403999745845794,0.4200099110603332,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7052028179168701,0.2388252764940261,1.0924946069717407,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.7369079589844,297.1597900390625,284.99444580078125,1.0,0.6588330268859863,0.347366452217102,0.347366452217102,1.0,1.0,-3.494224786758423,0.8957079648971558,2.5985169410705566,0.1112348884344101,0.918639361858368,0.918639361858368,0.0,197.3894958496093,202.0,59635.15234375,0.0,3610.894775390625,1.0,279.1410522460937,283.11199951171875,296.22662353515625,300.0234069824219,293.1499938964844,293.1499938964844,278.8500061035156,33503.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915771782398224,1.0,0.0,0.0,3.5902581214904785,3.5902810096740723,8.600914611633925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8671875,0.0,1449.342529296875,1895.4371337890625,0.0,3550.087646484375,0.8900648951530457,1.0,0.0,3.0,1.0,0.0
17858640,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8259260058403015,0.3906585276126861,0.3545603454113006,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9632517099380492,0.6130094528198242,0.6693341135978699,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9842523336410522,0.6577482223510742,0.46046844124794,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.857315182685852,0.4403999745845794,0.4200099110603332,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7052028179168701,0.2388252764940261,1.0924946069717407,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.7369079589844,297.1597900390625,284.99444580078125,1.0,0.6588330268859863,0.347366452217102,0.347366452217102,1.0,1.0,-3.494224786758423,0.8957079648971558,2.5985169410705566,0.1112348884344101,0.918639361858368,0.918639361858368,0.0,197.3894958496093,202.0,59635.15234375,0.0,3610.894775390625,1.0,279.1410522460937,283.11199951171875,296.22662353515625,300.0234069824219,293.1499938964844,293.1499938964844,278.8500061035156,33503.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915771782398224,1.0,0.0,0.0,3.5902581214904785,3.5902810096740723,8.600914611633925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8671875,0.0,1449.342529296875,1895.4371337890625,0.0,3550.087646484375,0.8900648951530457,1.0,0.0,3.0,1.0,0.0
17858700,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8245069980621338,0.3900527954101562,0.3543031513690948,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9613025784492492,0.6120135188102722,0.6686104536056519,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9829720854759216,0.6575400829315186,0.4605912268161773,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8559165000915527,0.4400653541088104,0.4199314415454864,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7041468024253845,0.2387974113225937,1.0931000709533691,284.8777160644531,284.95001220703125,299.3958435058594,293.2504272460937,297.73345947265625,297.15887451171875,284.8772888183594,1.0,0.659375011920929,0.3472959101200104,0.3472959101200104,1.0,1.0,-3.4939467906951904,0.8953977823257446,2.598548889160156,0.1110675111413002,0.8354578018188477,0.8354578018188477,0.0,198.5168914794922,202.0,60436.18359375,0.0,3616.939453125,1.0,278.89971923828125,282.9794006347656,296.2810363769531,300.2376708984375,293.1499938964844,293.1499938964844,278.8500061035156,38252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217097759246826,1.0,0.0,0.0,3.543126106262207,3.543149471282959,8.376575237889483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5859375,0.0,1433.844970703125,1895.4371337890625,0.0,3604.9287109375,0.880763828754425,1.0,0.0,3.0,1.0,0.0
17858760,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8222733736038208,0.3893579840660095,0.3537234365940094,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9583649039268494,0.6109160780906677,0.6674838662147522,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9808262586593628,0.6572321057319641,0.4604000449180603,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8537202477455139,0.4396332502365112,0.4195888638496399,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7023613452911377,0.2386851459741592,1.0929701328277588,284.90936279296875,284.95001220703125,299.3857421875,293.2514953613281,297.7292785644531,297.15704345703125,284.9102478027344,1.0,0.6598332524299622,0.3472248315811157,0.3472248315811157,1.0,1.0,-3.491274356842041,0.8943493962287903,2.5969250202178955,0.1106448471546173,0.8378951549530029,0.8378951549530029,0.0,200.08663940429688,205.0,60171.99609375,0.0,3619.793212890625,1.0,278.85858154296875,283.0072326660156,296.2710266113281,300.1739807128906,293.1499938964844,293.1499938964844,279.1499938964844,38686.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233691692352296,1.0,0.0,0.0,3.4660022258758545,3.466024875640869,8.015875891942414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0322265625,0.0,1357.0235595703125,1895.4371337890625,0.0,3620.21826171875,0.8667983412742615,1.0,0.0,3.0,1.0,0.0
17858820,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8193194270133972,0.3889477849006653,0.3532448709011078,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.954174816608429,0.6097331643104553,0.666062593460083,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9780657291412354,0.6579241156578064,0.4607333540916443,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8507979512214661,0.4395155310630798,0.4194026887416839,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7000434994697571,0.238894447684288,1.093851089477539,284.9945983886719,284.95001220703125,299.3656921386719,293.2533264160156,297.72479248046875,297.1583251953125,284.9937438964844,1.0,0.6610070466995239,0.3470827043056488,0.3470827043056488,1.0,1.0,-3.490440607070923,0.8936517834663391,2.5967888832092285,0.1100401505827903,0.9168266654014589,0.9168266654014589,0.0,202.51040649414065,208.0,59560.4140625,0.0,3632.220947265625,1.0,279.1409912109375,283.1138610839844,296.2308654785156,300.0234069824219,293.1499938964844,293.1499938964844,278.8500061035156,33515.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915300190448761,1.0,0.0,0.0,3.5840072631835938,3.5840303897857666,8.570991667511407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.033203125,0.0,1442.7239990234375,1895.4371337890625,0.0,3545.724365234375,0.8886690139770508,1.0,0.0,3.0,1.0,0.0
17858880,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8193194270133972,0.3889477849006653,0.3532448709011078,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.954174816608429,0.6097331643104553,0.666062593460083,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9780657291412354,0.6579241156578064,0.4607333540916443,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8507979512214661,0.4395155310630798,0.4194026887416839,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7000434994697571,0.238894447684288,1.093851089477539,284.9945983886719,284.95001220703125,299.3656921386719,293.2533264160156,297.72479248046875,297.1583251953125,284.9937438964844,1.0,0.6610070466995239,0.3470827043056488,0.3470827043056488,1.0,1.0,-3.490440607070923,0.8936517834663391,2.5967888832092285,0.1100401505827903,0.9168266654014589,0.9168266654014589,0.0,202.51040649414065,208.0,59560.4140625,0.0,3632.220947265625,1.0,279.1409912109375,283.1138610839844,296.2308654785156,300.0234069824219,293.1499938964844,293.1499938964844,278.8500061035156,33515.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915300190448761,1.0,0.0,0.0,3.5840072631835938,3.5840303897857666,8.570991667511407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.033203125,0.0,1442.7239990234375,1895.4371337890625,0.0,3545.724365234375,0.8886690139770508,1.0,0.0,3.0,1.0,0.0
17858940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8152879476547241,0.3876126110553741,0.3523837924003601,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9486151933670044,0.6076152920722961,0.6641941070556641,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9740992784500122,0.657497763633728,0.4607293903827667,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.846917986869812,0.4387072026729584,0.4189521670341491,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6968677043914795,0.2387184500694275,1.0942230224609375,284.9097595214844,284.95001220703125,299.3458251953125,293.254638671875,297.7171936035156,297.1554870605469,284.9100646972656,1.0,0.6622086763381958,0.3469405770301819,0.3469405770301819,1.0,1.0,-3.4873592853546143,0.8922520875930786,2.595107316970825,0.109433114528656,0.8367078304290771,0.8367078304290771,0.0,205.6499938964844,211.0,60100.21875,0.0,3643.40478515625,1.0,278.8589172363281,283.00958251953125,296.2737121582031,300.171875,293.1499938964844,293.1499938964844,279.1499938964844,38555.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228703379631042,1.0,0.0,0.0,3.4608349800109863,3.460857629776001,7.991993129508046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2080078125,0.0,1350.8497314453125,1895.4371337890625,0.0,3615.62353515625,0.8655452132225037,1.0,0.0,3.0,1.0,0.0
17859000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8152879476547241,0.3876126110553741,0.3523837924003601,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9486151933670044,0.6076152920722961,0.6641941070556641,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9740992784500122,0.657497763633728,0.4607293903827667,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.846917986869812,0.4387072026729584,0.4189521670341491,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6968677043914795,0.2387184500694275,1.0942230224609375,284.9097595214844,284.95001220703125,299.3458251953125,293.254638671875,297.7171936035156,297.1554870605469,284.9100646972656,1.0,0.6622086763381958,0.3469405770301819,0.3469405770301819,1.0,1.0,-3.4873592853546143,0.8922520875930786,2.595107316970825,0.109433114528656,0.8367078304290771,0.8367078304290771,0.0,205.6499938964844,211.0,60100.21875,0.0,3643.40478515625,1.0,278.8589172363281,283.00958251953125,296.2737121582031,300.171875,293.1499938964844,293.1499938964844,279.1499938964844,38555.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228703379631042,1.0,0.0,0.0,3.4608349800109863,3.460857629776001,7.991993129508046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2080078125,0.0,1350.8497314453125,1895.4371337890625,0.0,3615.62353515625,0.8655452132225037,1.0,0.0,3.0,1.0,0.0
17859060,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8121601939201355,0.3871694803237915,0.351889044046402,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9441137313842772,0.6064073443412781,0.662762463092804,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9711158275604248,0.6583127379417419,0.4611501693725586,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8439416885375977,0.4385550320148468,0.4187445342540741,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6944399476051331,0.2389011681079864,1.095028042793274,284.9941711425781,284.95001220703125,299.3261413574219,293.2554626464844,297.7128601074219,297.1567687988281,284.99334716796875,1.0,0.6634830236434937,0.3468330502510071,0.3468330502510071,1.0,1.0,-3.486483573913574,0.8916465640068054,2.594836950302124,0.1089289188385009,0.9148676991462708,0.9148676991462708,0.0,208.29367065429688,214.0,59473.19140625,0.0,3657.017578125,1.0,279.1409606933594,283.1159973144531,296.2330017089844,300.0204162597656,293.1499938964844,293.1499938964844,278.8500061035156,33522.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148220419883728,1.0,0.0,0.0,3.5767533779144287,3.5767762660980225,8.536331961295218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.052734375,0.0,1435.0289306640625,1895.4371337890625,0.0,3541.298828125,0.8870446085929871,1.0,0.0,3.0,1.0,0.0
17859120,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8121601939201355,0.3871694803237915,0.351889044046402,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9441137313842772,0.6064073443412781,0.662762463092804,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9711158275604248,0.6583127379417419,0.4611501693725586,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8439416885375977,0.4385550320148468,0.4187445342540741,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6944399476051331,0.2389011681079864,1.095028042793274,284.9941711425781,284.95001220703125,299.3261413574219,293.2554626464844,297.7128601074219,297.1567687988281,284.99334716796875,1.0,0.6634830236434937,0.3468330502510071,0.3468330502510071,1.0,1.0,-3.486483573913574,0.8916465640068054,2.594836950302124,0.1089289188385009,0.9148676991462708,0.9148676991462708,0.0,208.29367065429688,214.0,59473.19140625,0.0,3657.017578125,1.0,279.1409606933594,283.1159973144531,296.2330017089844,300.0204162597656,293.1499938964844,293.1499938964844,278.8500061035156,33522.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148220419883728,1.0,0.0,0.0,3.5767533779144287,3.5767762660980225,8.536331961295218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.052734375,0.0,1435.0289306640625,1895.4371337890625,0.0,3541.298828125,0.8870446085929871,1.0,0.0,3.0,1.0,0.0
