time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8080549240112305,0.3858214616775512,0.3510144650936126,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9384657144546508,0.6042846441268921,0.6608863472938538,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9671182632446288,0.6581389904022217,0.4612956941127777,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8402057886123657,0.4377354085445404,0.4182803034782409,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.691321074962616,0.2387074083089828,1.09532630443573,284.9101257324219,284.95001220703125,299.30670166015625,293.2557678222656,297.7055053710937,297.1540222167969,284.9103698730469,1.0,0.6647382378578186,0.3467255234718323,0.3467255234718323,1.0,1.0,-3.483452320098877,0.8903713226318359,2.59308123588562,0.1084293499588966,0.8353331685066223,0.8353331685066223,0.0,211.53091430664065,217.0,60003.87109375,0.0,3668.86669921875,1.0,278.8589782714844,283.01239013671875,296.2748413085937,300.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,38551.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223976731300354,1.0,0.0,0.0,3.453061819076538,3.4530844688415527,7.956132890285517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.158203125,0.0,1342.9622802734375,1895.4371337890625,0.0,3611.26904296875,0.8638279438018799,1.0,0.0,3.0,1.0,0.0
17859240,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8080549240112305,0.3858214616775512,0.3510144650936126,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9384657144546508,0.6042846441268921,0.6608863472938538,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9671182632446288,0.6581389904022217,0.4612956941127777,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8402057886123657,0.4377354085445404,0.4182803034782409,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.691321074962616,0.2387074083089828,1.09532630443573,284.9101257324219,284.95001220703125,299.30670166015625,293.2557678222656,297.7055053710937,297.1540222167969,284.9103698730469,1.0,0.6647382378578186,0.3467255234718323,0.3467255234718323,1.0,1.0,-3.483452320098877,0.8903713226318359,2.59308123588562,0.1084293499588966,0.8353331685066223,0.8353331685066223,0.0,211.53091430664065,217.0,60003.87109375,0.0,3668.86669921875,1.0,278.8589782714844,283.01239013671875,296.2748413085937,300.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,38551.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223976731300354,1.0,0.0,0.0,3.453061819076538,3.4530844688415527,7.956132890285517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.158203125,0.0,1342.9622802734375,1895.4371337890625,0.0,3611.26904296875,0.8638279438018799,1.0,0.0,3.0,1.0,0.0
17859300,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8061466217041016,0.3855490088462829,0.3506171405315399,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9358486533164978,0.603625476360321,0.6599856615066528,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9653304815292358,0.6586421728134155,0.4614598751068115,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8385103940963745,0.4376118779182434,0.4180562496185303,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6898819208145142,0.2387529164552688,1.0953656435012815,285.01202392578125,284.95001220703125,299.2970886230469,293.2557373046875,297.7031555175781,297.154296875,285.0123596191406,1.0,0.6653331518173218,0.3466717600822449,0.3466717600822449,1.0,1.0,-3.482001543045044,0.8897590637207031,2.5922422409057617,0.1080687716603279,0.907317042350769,0.907317042350769,0.0,213.0249786376953,217.0,59242.12109375,0.0,3674.21044921875,1.0,279.0970153808594,283.1307983398437,296.2236328125,299.9612121582031,293.1499938964844,293.1499938964844,279.1499938964844,33932.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164258241653442,1.0,0.0,0.0,3.505985975265503,3.50600814819336,8.201884043046448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.45703125,0.0,1363.9112548828125,1895.4371337890625,0.0,3556.137939453125,0.8732662796974182,1.0,0.0,3.0,1.0,0.0
17859360,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8048754930496216,0.3853684961795807,0.3505070209503174,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9339935779571532,0.603073000907898,0.6594461798667908,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9642665386199952,0.659300684928894,0.4619434773921966,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8373860716819763,0.4375853538513183,0.4180700480937958,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.688980221748352,0.23887699842453,1.0960655212402344,284.99365234375,284.95001220703125,299.2875366210937,293.25555419921875,297.7015686035156,297.1556091308594,284.9924011230469,1.0,0.66605144739151,0.3466188609600067,0.3466188609600067,1.0,1.0,-3.48274302482605,0.8898237347602844,2.59291934967041,0.1079405099153518,0.9129061102867126,0.9129061102867126,0.0,214.2147674560547,220.0,59384.85546875,0.0,3683.103515625,1.0,279.1416931152344,283.1175231933594,296.2323913574219,300.0145568847656,293.1499938964844,293.1499938964844,278.8500061035156,33429.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143228530883788,1.0,0.0,0.0,3.571202278137207,3.571225166320801,8.50985600209242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8193359375,0.0,1428.436767578125,1895.4371337890625,0.0,3536.67724609375,0.8855304718017578,1.0,0.0,3.0,1.0,0.0
17859420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8007966876029968,0.3840155601501465,0.34963259100914,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9284961819648744,0.6009527444839478,0.6575776934623718,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9604410529136658,0.6594028472900391,0.4623039364814758,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8338767886161804,0.4367692768573761,0.4176137745380401,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6860148906707764,0.2386738210916519,1.0963270664215088,284.9104919433594,284.95001220703125,299.26861572265625,293.2547607421875,297.6944885253906,297.1529846191406,284.9107360839844,1.0,0.6673397421836853,0.3465130925178528,0.3465130925178528,1.0,1.0,-3.479944229125977,0.8886260390281677,2.591318130493164,0.1074673905968666,0.8340107798576355,0.8340107798576355,0.0,217.4639434814453,223.0,59903.703125,0.0,3695.554931640625,1.0,278.85906982421875,283.0150451660156,296.27398681640625,300.16046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38541.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219613671302797,1.0,0.0,0.0,3.4451942443847656,3.445216655731201,7.919918516563484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2333984375,0.0,1334.978271484375,1895.4371337890625,0.0,3607.248046875,0.8620883226394653,1.0,0.0,3.0,1.0,0.0
17859480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8007966876029968,0.3840155601501465,0.34963259100914,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9284961819648744,0.6009527444839478,0.6575776934623718,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9604410529136658,0.6594028472900391,0.4623039364814758,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8338767886161804,0.4367692768573761,0.4176137745380401,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6860148906707764,0.2386738210916519,1.0963270664215088,284.9104919433594,284.95001220703125,299.26861572265625,293.2547607421875,297.6944885253906,297.1529846191406,284.9107360839844,1.0,0.6673397421836853,0.3465130925178528,0.3465130925178528,1.0,1.0,-3.479944229125977,0.8886260390281677,2.591318130493164,0.1074673905968666,0.8340107798576355,0.8340107798576355,0.0,217.4639434814453,223.0,59903.703125,0.0,3695.554931640625,1.0,278.85906982421875,283.0150451660156,296.27398681640625,300.16046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38541.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219613671302797,1.0,0.0,0.0,3.4451942443847656,3.445216655731201,7.919918516563484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2333984375,0.0,1334.978271484375,1895.4371337890625,0.0,3607.248046875,0.8620883226394653,1.0,0.0,3.0,1.0,0.0
17859540,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7977093458175659,0.383544385433197,0.3491194248199463,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9241704940795898,0.5997305512428284,0.6561385989189148,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9577191472053528,0.6607440710067749,0.4630956053733825,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8312076926231384,0.436611145734787,0.417404294013977,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6837835311889648,0.2388322800397873,1.097037434577942,284.99346923828125,284.95001220703125,299.25,293.2534484863281,297.69097900390625,297.1549377441406,284.99267578125,1.0,0.6686755418777466,0.3464072942733764,0.3464072942733764,1.0,1.0,-3.4793686866760254,0.8881227374076843,2.5912458896636963,0.1069957762956619,0.9111012816429138,0.9111012816429138,0.0,220.16720581054688,226.0,59284.5,0.0,3710.214599609375,1.0,279.1408386230469,283.119873046875,296.2312927246094,300.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,33520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913977861404419,1.0,0.0,0.0,3.561789035797119,3.561811923980713,8.465053156214708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.9814453125,0.0,1419.121337890625,1895.4371337890625,0.0,3533.482421875,0.883684515953064,1.0,0.0,3.0,1.0,0.0
17859600,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7977093458175659,0.383544385433197,0.3491194248199463,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9241704940795898,0.5997305512428284,0.6561385989189148,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9577191472053528,0.6607440710067749,0.4630956053733825,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8312076926231384,0.436611145734787,0.417404294013977,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6837835311889648,0.2388322800397873,1.097037434577942,284.99346923828125,284.95001220703125,299.25,293.2534484863281,297.69097900390625,297.1549377441406,284.99267578125,1.0,0.6686755418777466,0.3464072942733764,0.3464072942733764,1.0,1.0,-3.4793686866760254,0.8881227374076843,2.5912458896636963,0.1069957762956619,0.9111012816429138,0.9111012816429138,0.0,220.16720581054688,226.0,59284.5,0.0,3710.214599609375,1.0,279.1408386230469,283.119873046875,296.2312927246094,300.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,33520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913977861404419,1.0,0.0,0.0,3.561789035797119,3.561811923980713,8.465053156214708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.9814453125,0.0,1419.121337890625,1895.4371337890625,0.0,3533.482421875,0.883684515953064,1.0,0.0,3.0,1.0,0.0
17859660,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7935207486152649,0.3820111751556396,0.3481424152851105,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9186125993728638,0.5974360108375549,0.6541545391082764,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.953725278377533,0.6608348488807678,0.4634953737258911,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8276320099830627,0.435613751411438,0.4168453812599182,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6806830763816833,0.2384321093559265,1.0967750549316406,284.91021728515625,284.95001220703125,299.2318115234375,293.2510681152344,297.6827087402344,297.15057373046875,284.91033935546875,1.0,0.6699178814888,0.3462935984134674,0.3462935984134674,1.0,1.0,-3.4756219387054443,0.8866082429885864,2.5890135765075684,0.1064447462558746,0.8321794271469116,0.8321794271469116,0.0,223.58351135253903,229.0,59786.10546875,0.0,3721.2900390625,1.0,278.859130859375,283.01715087890625,296.2705993652344,300.15069580078125,293.1499938964844,293.1499938964844,279.1499938964844,38562.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216415882110596,1.0,0.0,0.0,3.436837911605835,3.4368603229522705,7.881545798227307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.123046875,0.0,1326.7491455078125,1895.4371337890625,0.0,3604.300048828125,0.8602491617202759,1.0,0.0,3.0,1.0,0.0
17859720,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7935207486152649,0.3820111751556396,0.3481424152851105,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9186125993728638,0.5974360108375549,0.6541545391082764,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.953725278377533,0.6608348488807678,0.4634953737258911,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8276320099830627,0.435613751411438,0.4168453812599182,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6806830763816833,0.2384321093559265,1.0967750549316406,284.91021728515625,284.95001220703125,299.2318115234375,293.2510681152344,297.6827087402344,297.15057373046875,284.91033935546875,1.0,0.6699178814888,0.3462935984134674,0.3462935984134674,1.0,1.0,-3.4756219387054443,0.8866082429885864,2.5890135765075684,0.1064447462558746,0.8321794271469116,0.8321794271469116,0.0,223.58351135253903,229.0,59786.10546875,0.0,3721.2900390625,1.0,278.859130859375,283.01715087890625,296.2705993652344,300.15069580078125,293.1499938964844,293.1499938964844,279.1499938964844,38562.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216415882110596,1.0,0.0,0.0,3.436837911605835,3.4368603229522705,7.881545798227307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.123046875,0.0,1326.7491455078125,1895.4371337890625,0.0,3604.300048828125,0.8602491617202759,1.0,0.0,3.0,1.0,0.0
17859780,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7898349761962891,0.3811302781105041,0.3473279476165771,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.913716197013855,0.5957931876182556,0.652346134185791,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9503327012062072,0.6619400382041931,0.4641727805137634,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8244175314903259,0.4350239932537079,0.4163038730621338,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6777467131614685,0.2381106168031692,1.0957273244857788,284.9904479980469,284.95001220703125,299.214111328125,293.2471618652344,297.6763916015625,297.1485900878906,284.98956298828125,1.0,0.6710076928138733,0.3461799025535583,0.3461799025535583,1.0,1.0,-3.471648931503296,0.8850322365760803,2.586616516113281,0.1056857258081436,0.9063000082969666,0.9063000082969666,0.0,226.6802673339844,232.0,59097.89453125,0.0,3729.903564453125,1.0,279.1407470703125,283.1204833984375,296.224853515625,299.9916687011719,293.1499938964844,293.1499938964844,278.8500061035156,33634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136385321617126,1.0,0.0,0.0,3.5499234199523926,3.5499460697174072,8.408746907662135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6201171875,0.0,1407.43896484375,1895.4371337890625,0.0,3530.33935546875,0.88108891248703,1.0,0.0,3.0,1.0,0.0
17859840,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7898349761962891,0.3811302781105041,0.3473279476165771,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.913716197013855,0.5957931876182556,0.652346134185791,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9503327012062072,0.6619400382041931,0.4641727805137634,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8244175314903259,0.4350239932537079,0.4163038730621338,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6777467131614685,0.2381106168031692,1.0957273244857788,284.9904479980469,284.95001220703125,299.214111328125,293.2471618652344,297.6763916015625,297.1485900878906,284.98956298828125,1.0,0.6710076928138733,0.3461799025535583,0.3461799025535583,1.0,1.0,-3.471648931503296,0.8850322365760803,2.586616516113281,0.1056857258081436,0.9063000082969666,0.9063000082969666,0.0,226.6802673339844,232.0,59097.89453125,0.0,3729.903564453125,1.0,279.1407470703125,283.1204833984375,296.224853515625,299.9916687011719,293.1499938964844,293.1499938964844,278.8500061035156,33634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136385321617126,1.0,0.0,0.0,3.5499234199523926,3.5499460697174072,8.408746907662135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6201171875,0.0,1407.43896484375,1895.4371337890625,0.0,3530.33935546875,0.88108891248703,1.0,0.0,3.0,1.0,0.0
17859900,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7878246903419495,0.3802379965782165,0.346838504076004,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9111303091049194,0.5945154428482056,0.6513494253158569,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9484406113624572,0.6619472503662109,0.4644646942615509,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8226690888404846,0.4343849718570709,0.4159722626209259,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6761337518692017,0.2377302050590515,1.0949532985687256,284.8755187988281,284.95001220703125,299.2054443359375,293.24468994140625,297.6714172363281,297.1451721191406,284.87548828125,1.0,0.6715183258056641,0.346123069524765,0.346123069524765,1.0,1.0,-3.4690463542938232,0.8840494155883789,2.5849969387054443,0.1053642109036445,0.8235689997673035,0.8235689997673035,0.0,228.3577117919922,232.0,59784.79296875,0.0,3733.4423828125,1.0,278.9007568359375,282.9919738769531,296.2749328613281,300.19586181640625,293.1499938964844,293.1499938964844,278.8500061035156,38643.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195117950439452,1.0,0.0,0.0,3.49408221244812,3.494105100631714,8.146283789756126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2041015625,0.0,1385.45751953125,1895.4371337890625,0.0,3584.65234375,0.8701037764549255,1.0,0.0,3.0,1.0,0.0
17859960,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7852158546447754,0.3792631328105926,0.346028596162796,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.907948672771454,0.5931376218795776,0.6499480605125427,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9458283185958862,0.6618677377700806,0.4644433259963989,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8204087018966675,0.4336448609828949,0.4153647124767303,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6740228533744812,0.2372472137212753,1.0933079719543457,284.9090576171875,284.95001220703125,299.1968994140625,293.2418518066406,297.6657409667969,297.1407470703125,284.9096984863281,1.0,0.6718623042106628,0.3461008071899414,0.3461008071899414,1.0,1.0,-3.4638729095458984,0.8823772668838501,2.581495523452759,0.1048708483576774,0.8271475434303284,0.8271475434303284,0.0,230.33810424804688,235.0,59462.9296875,0.0,3732.45849609375,1.0,278.85894775390625,283.021728515625,296.2602844238281,300.1232604980469,293.1499938964844,293.1499938964844,279.1499938964844,38875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210238456726074,1.0,0.0,0.0,3.413801670074463,3.4138240814208984,7.776243933221849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5126953125,0.0,1306.04150390625,1895.4371337890625,0.0,3598.604248046875,0.8554893136024475,1.0,0.0,3.0,1.0,0.0
17860020,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.781505286693573,0.3781832158565521,0.3450174331665039,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9034000039100648,0.5912691354751587,0.6478727459907532,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9424271583557128,0.6629478931427002,0.4650879502296448,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8171055316925049,0.432822436094284,0.4145805537700653,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.670884907245636,0.2366215288639068,1.0907691717147827,284.98736572265625,284.95001220703125,299.1800842285156,293.23516845703125,297.658935546875,297.13775634765625,284.9865417480469,1.0,0.6726014614105225,0.3460562825202942,0.3460562825202942,1.0,1.0,-3.4572582244873047,0.8802035450935364,2.577054500579834,0.1040796712040901,0.898439884185791,0.898439884185791,0.0,233.38824462890625,238.0,58736.7421875,0.0,3734.263671875,1.0,279.1405334472656,283.1234130859375,296.2110595703125,299.9569702148437,293.1499938964844,293.1499938964844,279.45001220703125,33776.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126304388046264,1.0,0.0,0.0,3.525275707244873,3.5252981185913086,8.292385018648929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.427734375,0.0,1382.7171630859375,1895.4371337890625,0.0,3520.999267578125,0.8756725788116455,1.0,0.0,3.0,1.0,0.0
17860080,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.781505286693573,0.3781832158565521,0.3450174331665039,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9034000039100648,0.5912691354751587,0.6478727459907532,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9424271583557128,0.6629478931427002,0.4650879502296448,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8171055316925049,0.432822436094284,0.4145805537700653,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.670884907245636,0.2366215288639068,1.0907691717147827,284.98736572265625,284.95001220703125,299.1800842285156,293.23516845703125,297.658935546875,297.13775634765625,284.9865417480469,1.0,0.6726014614105225,0.3460562825202942,0.3460562825202942,1.0,1.0,-3.4572582244873047,0.8802035450935364,2.577054500579834,0.1040796712040901,0.898439884185791,0.898439884185791,0.0,233.38824462890625,238.0,58736.7421875,0.0,3734.263671875,1.0,279.1405334472656,283.1234130859375,296.2110595703125,299.9569702148437,293.1499938964844,293.1499938964844,279.45001220703125,33776.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126304388046264,1.0,0.0,0.0,3.525275707244873,3.5252981185913086,8.292385018648929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.427734375,0.0,1382.7171630859375,1895.4371337890625,0.0,3520.999267578125,0.8756725788116455,1.0,0.0,3.0,1.0,0.0
17860140,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7784301042556763,0.3772478699684143,0.3442874848842621,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8996599912643433,0.5895889401435852,0.6461812853813171,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.939829409122467,0.6643571257591248,0.4661174416542053,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8143293261528015,0.4321690499782562,0.4140667617321014,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6682710647583008,0.2360956817865371,1.0889253616333008,285.0381164550781,284.95001220703125,299.1636657714844,293.2272033691406,297.6540222167969,297.1370849609375,285.035400390625,1.0,0.6734893918037415,0.346011757850647,0.346011757850647,1.0,1.0,-3.453012704849243,0.8787574172019958,2.5742552280426025,0.1035503596067428,0.9942024946212769,0.9942024946212769,0.0,236.1556701660156,241.0,58284.16015625,0.0,3740.18408203125,1.0,279.4412536621094,283.1985168457031,296.2096252441406,299.911376953125,293.1499938964844,293.1499938964844,279.1499938964844,31371.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065479040145874,1.0,0.0,0.0,3.711732625961304,3.711756467819214,9.1927762468913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.849609375,0.0,1567.725830078125,1895.4371337890625,0.0,3464.539794921875,0.9158043265342712,1.0,0.0,3.0,1.0,0.0
17860200,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7784301042556763,0.3772478699684143,0.3442874848842621,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8996599912643433,0.5895889401435852,0.6461812853813171,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.939829409122467,0.6643571257591248,0.4661174416542053,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8143293261528015,0.4321690499782562,0.4140667617321014,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6682710647583008,0.2360956817865371,1.0889253616333008,285.0381164550781,284.95001220703125,299.1636657714844,293.2272033691406,297.6540222167969,297.1370849609375,285.035400390625,1.0,0.6734893918037415,0.346011757850647,0.346011757850647,1.0,1.0,-3.453012704849243,0.8787574172019958,2.5742552280426025,0.1035503596067428,0.9942024946212769,0.9942024946212769,0.0,236.1556701660156,241.0,58284.16015625,0.0,3740.18408203125,1.0,279.4412536621094,283.1985168457031,296.2096252441406,299.911376953125,293.1499938964844,293.1499938964844,279.1499938964844,31371.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065479040145874,1.0,0.0,0.0,3.711732625961304,3.711756467819214,9.1927762468913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.849609375,0.0,1567.725830078125,1895.4371337890625,0.0,3464.539794921875,0.9158043265342712,1.0,0.0,3.0,1.0,0.0
17860260,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7763254046440125,0.3761135935783386,0.3436576426029205,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8972015380859375,0.5880513787269592,0.6450023651123047,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9378532767295836,0.6642574667930603,0.4664210975170135,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8124352693557739,0.4313297867774963,0.4136143326759338,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6665331721305847,0.2355229556560516,1.0874804258346558,284.8802185058594,284.95001220703125,299.1552734375,293.2225952148437,297.6483764648437,297.132568359375,284.8761901855469,1.0,0.6738882064819336,0.3460212647914886,0.3460212647914886,1.0,1.0,-3.4491145610809326,0.8775739669799805,2.571540594100952,0.1033374518156051,0.8922885656356812,0.8922885656356812,0.0,237.938232421875,241.0,59373.7578125,0.0,3741.125732421875,1.0,279.1924133300781,283.0241394042969,296.26788330078125,300.1496887207031,293.1499938964844,293.1499938964844,279.1499938964844,35724.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146153926849364,1.0,0.0,0.0,3.7123730182647705,3.712397575378418,9.195947541229544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.1298828125,0.0,1601.5787353515625,1895.4371337890625,0.0,3539.3857421875,0.9170508980751038,1.0,0.0,3.0,1.0,0.0
17860320,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7736231088638306,0.3748499155044555,0.3426498770713806,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8941575288772583,0.5863841772079468,0.6433696746826172,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.935069501399994,0.6638769507408142,0.4662595689296722,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8099824786186218,0.4303370416164398,0.4128269851207733,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6643142104148865,0.2348236739635467,1.085044026374817,284.8846130371094,284.95001220703125,299.1475830078125,293.2180480957031,297.6416015625,297.1263732910156,284.8859558105469,1.0,0.6740441918373108,0.346030056476593,0.346030056476593,1.0,1.0,-3.4421274662017822,0.8754434585571289,2.5666840076446533,0.1028133109211921,0.8720363974571228,0.8720363974571228,0.0,239.9984588623047,244.0,59052.31640625,0.0,3736.141845703125,1.0,279.15673828125,283.032470703125,296.25323486328125,300.0896911621094,293.1499938964844,293.1499938964844,279.45001220703125,38227.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917746365070343,1.0,0.0,0.0,3.639667272567749,3.6396915912628174,8.839274983074574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9306640625,0.0,1538.3243408203125,1895.4371337890625,0.0,3568.34619140625,0.904334843158722,1.0,0.0,3.0,1.0,0.0
17860380,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7696593999862671,0.3734457194805145,0.3412458002567291,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8895109295845032,0.5841450095176697,0.6407724618911743,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9313659071922302,0.6647927761077881,0.4666841626167297,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8062041997909546,0.429178774356842,0.4116504788398742,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6608566045761108,0.2338396161794662,1.080722689628601,284.9883117675781,284.95001220703125,299.1318054199219,293.207763671875,297.63446044921875,297.1225891113281,284.9872741699219,1.0,0.6743738651275635,0.346048355102539,0.346048355102539,1.0,1.0,-3.431610584259033,0.8722604513168335,2.55935001373291,0.1018348634243011,0.9545647501945496,0.9545647501945496,0.0,243.1755828857422,247.0,58091.234375,0.0,3729.119384765625,1.0,279.4422302246094,283.1591796875,296.1884460449219,299.8974914550781,293.1499938964844,293.1499938964844,279.1499938964844,33778.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910163938999176,1.0,0.0,0.0,3.7363760471344,3.736400365829468,9.315248234997852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.916015625,0.0,1614.392578125,1895.4371337890625,0.0,3498.124755859375,0.9231145977973938,1.0,0.0,3.0,1.0,0.0
17860440,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7696593999862671,0.3734457194805145,0.3412458002567291,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8895109295845032,0.5841450095176697,0.6407724618911743,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9313659071922302,0.6647927761077881,0.4666841626167297,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8062041997909546,0.429178774356842,0.4116504788398742,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6608566045761108,0.2338396161794662,1.080722689628601,284.9883117675781,284.95001220703125,299.1318054199219,293.207763671875,297.63446044921875,297.1225891113281,284.9872741699219,1.0,0.6743738651275635,0.346048355102539,0.346048355102539,1.0,1.0,-3.431610584259033,0.8722604513168335,2.55935001373291,0.1018348634243011,0.9545647501945496,0.9545647501945496,0.0,243.1755828857422,247.0,58091.234375,0.0,3729.119384765625,1.0,279.4422302246094,283.1591796875,296.1884460449219,299.8974914550781,293.1499938964844,293.1499938964844,279.1499938964844,33778.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910163938999176,1.0,0.0,0.0,3.7363760471344,3.736400365829468,9.315248234997852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.916015625,0.0,1614.392578125,1895.4371337890625,0.0,3498.124755859375,0.9231145977973938,1.0,0.0,3.0,1.0,0.0
17860500,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7678092122077942,0.3723754584789276,0.3405956625938415,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.887323796749115,0.5826593041419983,0.6395475268363953,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9296786785125732,0.6647747159004211,0.4669706225395202,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8044018149375916,0.4283385276794433,0.4111227393150329,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6592493057250977,0.2332045882940292,1.0787405967712402,284.8593444824219,284.95001220703125,299.1239929199219,293.2022399902344,297.6294250488281,297.1186828613281,284.85723876953125,1.0,0.6745656132698059,0.3460575044155121,0.3460575044155121,1.0,1.0,-3.4268798828125,0.8708252310752869,2.5560548305511475,0.1015181690454483,0.8601551651954651,0.8601551651954651,0.0,244.72735595703125,247.0,58897.33984375,0.0,3726.672119140625,1.0,279.19586181640625,283.0145874023437,296.2350158691406,300.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38236.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162468314170836,1.0,0.0,0.0,3.691285610198975,3.691310405731201,9.091773449654285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.974609375,0.0,1596.50830078125,1895.4371337890625,0.0,3554.482421875,0.913806974887848,1.0,0.0,3.0,1.0,0.0
17860560,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7653771638870239,0.3711765706539154,0.3396013677120209,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.884544312953949,0.5810274481773376,0.6378915309906006,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.927245020866394,0.664600133895874,0.4669016897678375,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8020483255386353,0.4273681640625,0.4103090167045593,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6571907997131348,0.2324635088443756,1.075942039489746,284.88800048828125,284.95001220703125,299.1162414550781,293.1964416503906,297.6234741210937,297.113525390625,284.88970947265625,1.0,0.6746081709861755,0.346113920211792,0.346113920211792,1.0,1.0,-3.4195268154144287,0.868717610836029,2.550809383392334,0.1010720282793045,0.8528200387954712,0.8528200387954712,0.0,246.6219940185547,250.0,58450.1640625,0.0,3719.85791015625,1.0,279.1573486328125,283.0448303222656,296.2161560058594,300.0176696777344,293.1499938964844,293.1499938964844,279.45001220703125,39572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917851984500885,1.0,0.0,0.0,3.591217279434204,3.5912413597106934,8.605510402048822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.2216796875,0.0,1495.050048828125,1895.4371337890625,0.0,3569.322265625,0.8951252698898315,1.0,0.0,3.0,1.0,0.0
17860620,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7620216608047485,0.3698783814907074,0.3383281528949737,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8805312514305115,0.5788930654525757,0.6354435086250305,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9243168234825134,0.6657447218894958,0.4675402641296386,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7987154126167297,0.4262881278991699,0.4092183411121368,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6541743874549866,0.2314699590206146,1.0715184211730957,284.9911499023437,284.95001220703125,299.10089111328125,293.1841125488281,297.61865234375,297.1124267578125,284.99029541015625,1.0,0.6748329997062683,0.3462267220020294,0.3462267220020294,1.0,1.0,-3.409562349319458,0.8659911155700684,2.5435712337493896,0.1004306152462959,0.9370540380477904,0.9370540380477904,0.0,249.4257049560547,253.0,57499.41015625,0.0,3712.034912109375,1.0,279.44189453125,283.17010498046875,296.1560974121094,299.8265991210937,293.1499938964844,293.1499938964844,279.1499938964844,34002.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908473253250122,1.0,0.0,0.0,3.686802387237549,3.686826467514038,9.06970171854482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.7392578125,0.0,1559.40380859375,1895.4371337890625,0.0,3482.429443359375,0.9121752381324768,1.0,0.0,3.0,1.0,0.0
17860680,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7620216608047485,0.3698783814907074,0.3383281528949737,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8805312514305115,0.5788930654525757,0.6354435086250305,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9243168234825134,0.6657447218894958,0.4675402641296386,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7987154126167297,0.4262881278991699,0.4092183411121368,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6541743874549866,0.2314699590206146,1.0715184211730957,284.9911499023437,284.95001220703125,299.10089111328125,293.1841125488281,297.61865234375,297.1124267578125,284.99029541015625,1.0,0.6748329997062683,0.3462267220020294,0.3462267220020294,1.0,1.0,-3.409562349319458,0.8659911155700684,2.5435712337493896,0.1004306152462959,0.9370540380477904,0.9370540380477904,0.0,249.4257049560547,253.0,57499.41015625,0.0,3712.034912109375,1.0,279.44189453125,283.17010498046875,296.1560974121094,299.8265991210937,293.1499938964844,293.1499938964844,279.1499938964844,34002.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908473253250122,1.0,0.0,0.0,3.686802387237549,3.686826467514038,9.06970171854482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.7392578125,0.0,1559.40380859375,1895.4371337890625,0.0,3482.429443359375,0.9121752381324768,1.0,0.0,3.0,1.0,0.0
17860740,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.758051335811615,0.3676209449768066,0.336690753698349,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8758923411369324,0.5757889151573181,0.6325731873512268,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9205642938613892,0.6656164526939392,0.4677986204624176,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7948085069656372,0.4244912266731262,0.4078864157199859,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6507593393325806,0.2300643175840377,1.06658136844635,284.8975830078125,284.95001220703125,299.0857238769531,293.1708679199219,297.60888671875,297.10479736328125,284.8984069824219,1.0,0.6750080585479736,0.3463394939899444,0.3463394939899444,1.0,1.0,-3.3973708152771,0.8625628352165222,2.534808158874512,0.0998021960258483,0.8444457054138184,0.8444457054138184,0.0,252.75244140625,256.0,57830.92578125,0.0,3701.872314453125,1.0,279.1581726074219,283.0613098144531,296.186767578125,299.94793701171875,293.1499938964844,293.1499938964844,279.45001220703125,39372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155330657958984,1.0,0.0,0.0,3.5402681827545166,3.540291786193848,8.363068104699778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.54638671875,0.0,1438.95068359375,1895.4371337890625,0.0,3547.879150390625,0.883758544921875,1.0,0.0,3.0,1.0,0.0
17860800,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.758051335811615,0.3676209449768066,0.336690753698349,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8758923411369324,0.5757889151573181,0.6325731873512268,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9205642938613892,0.6656164526939392,0.4677986204624176,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7948085069656372,0.4244912266731262,0.4078864157199859,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6507593393325806,0.2300643175840377,1.06658136844635,284.8975830078125,284.95001220703125,299.0857238769531,293.1708679199219,297.60888671875,297.10479736328125,284.8984069824219,1.0,0.6750080585479736,0.3463394939899444,0.3463394939899444,1.0,1.0,-3.3973708152771,0.8625628352165222,2.534808158874512,0.0998021960258483,0.8444457054138184,0.8444457054138184,0.0,252.75244140625,256.0,57830.92578125,0.0,3701.872314453125,1.0,279.1581726074219,283.0613098144531,296.186767578125,299.94793701171875,293.1499938964844,293.1499938964844,279.45001220703125,39372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155330657958984,1.0,0.0,0.0,3.5402681827545166,3.540291786193848,8.363068104699778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.54638671875,0.0,1438.95068359375,1895.4371337890625,0.0,3547.879150390625,0.883758544921875,1.0,0.0,3.0,1.0,0.0
17860860,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7548313140869141,0.3662372231483459,0.3353731632232666,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8720245361328125,0.5735642910003662,0.6300687193870544,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9178034663200378,0.6667032837867737,0.4684318602085113,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7915694713592529,0.4233468472957611,0.4067627191543579,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6478506326675415,0.2289932817220688,1.061894416809082,284.99237060546875,284.95001220703125,299.0706787109375,293.1567687988281,297.60498046875,297.1047058105469,284.9914245605469,1.0,0.6751795411109924,0.346506804227829,0.346506804227829,1.0,1.0,-3.386932611465454,0.8598438501358032,2.5270886421203613,0.09928510338068,0.9259265065193176,0.9259265065193176,0.0,255.54937744140625,259.0,56916.3125,0.0,3692.91552734375,1.0,279.4415283203125,283.1790466308594,296.12811279296875,299.7617492675781,293.1499938964844,293.1499938964844,279.1499938964844,33893.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060949087142944,1.0,0.0,0.0,3.640433549880981,3.640457153320313,8.842997658575769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.408203125,0.0,1506.830810546875,1895.4371337890625,0.0,3460.328125,0.9016622304916382,1.0,0.0,3.0,1.0,0.0
17860920,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7548313140869141,0.3662372231483459,0.3353731632232666,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8720245361328125,0.5735642910003662,0.6300687193870544,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9178034663200378,0.6667032837867737,0.4684318602085113,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7915694713592529,0.4233468472957611,0.4067627191543579,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6478506326675415,0.2289932817220688,1.061894416809082,284.99237060546875,284.95001220703125,299.0706787109375,293.1567687988281,297.60498046875,297.1047058105469,284.9914245605469,1.0,0.6751795411109924,0.346506804227829,0.346506804227829,1.0,1.0,-3.386932611465454,0.8598438501358032,2.5270886421203613,0.09928510338068,0.9259265065193176,0.9259265065193176,0.0,255.54937744140625,259.0,56916.3125,0.0,3692.91552734375,1.0,279.4415283203125,283.1790466308594,296.12811279296875,299.7617492675781,293.1499938964844,293.1499938964844,279.1499938964844,33893.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060949087142944,1.0,0.0,0.0,3.640433549880981,3.640457153320313,8.842997658575769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.408203125,0.0,1506.830810546875,1895.4371337890625,0.0,3460.328125,0.9016622304916382,1.0,0.0,3.0,1.0,0.0
17860980,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7509675621986389,0.3638989925384521,0.3336564302444458,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8675011396408081,0.5703675746917725,0.6270913481712341,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.914190113544464,0.6665005087852478,0.4686335921287536,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7877180576324463,0.421476662158966,0.405359148979187,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.644511342048645,0.2274979799985885,1.0565581321716309,284.9010925292969,284.95001220703125,299.0556945800781,293.1419372558594,297.5955505371094,297.0973815917969,284.90167236328125,1.0,0.67527836561203,0.3466741144657135,0.3466741144657135,1.0,1.0,-3.373899459838867,0.8563126921653748,2.517586708068848,0.0987378284335136,0.836723268032074,0.836723268032074,0.0,258.90301513671875,262.0,57216.84765625,0.0,3680.954833984375,1.0,279.1585388183594,283.0726928710937,296.1579284667969,299.8809814453125,293.1499938964844,293.1499938964844,279.45001220703125,39287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132017493247986,1.0,0.0,0.0,3.493238687515259,3.493261814117432,8.142351362039335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.138671875,0.0,1389.19873046875,1895.4371337890625,0.0,3526.29296875,0.8733211159706116,1.0,0.0,3.0,1.0,0.0
