time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7509675621986389,0.3638989925384521,0.3336564302444458,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8675011396408081,0.5703675746917725,0.6270913481712341,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.914190113544464,0.6665005087852478,0.4686335921287536,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7877180576324463,0.421476662158966,0.405359148979187,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.644511342048645,0.2274979799985885,1.0565581321716309,284.9010925292969,284.95001220703125,299.0556945800781,293.1419372558594,297.5955505371094,297.0973815917969,284.90167236328125,1.0,0.67527836561203,0.3466741144657135,0.3466741144657135,1.0,1.0,-3.373899459838867,0.8563126921653748,2.517586708068848,0.0987378284335136,0.836723268032074,0.836723268032074,0.0,258.90301513671875,262.0,57216.84765625,0.0,3680.954833984375,1.0,279.1585388183594,283.0726928710937,296.1579284667969,299.8809814453125,293.1499938964844,293.1499938964844,279.45001220703125,39287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132017493247986,1.0,0.0,0.0,3.493238687515259,3.493261814117432,8.142351362039335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.138671875,0.0,1389.19873046875,1895.4371337890625,0.0,3526.29296875,0.8733211159706116,1.0,0.0,3.0,1.0,0.0
17861100,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7491471171379089,0.3631075024604797,0.33281210064888,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8653557300567627,0.5691410899162292,0.6256013512611389,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.912549614906311,0.6669328808784485,0.4687663614749908,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7858783602714539,0.4208077192306518,0.4046376943588257,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6428901553153992,0.2268733382225036,1.0536799430847168,285.00762939453125,284.95001220703125,299.0482177734375,293.1342468261719,297.5932312011719,297.09686279296875,285.00836181640625,1.0,0.6752685308456421,0.3467577695846557,0.3467577695846557,1.0,1.0,-3.36715054512024,0.8544785380363464,2.512671947479248,0.0983256250619888,0.9093902707099916,0.9093902707099916,0.0,260.4691772460937,262.0,56314.22265625,0.0,3673.811279296875,1.0,279.3978881835937,283.1968078613281,296.0962829589844,299.6578063964844,293.1499938964844,293.1499938964844,279.45001220703125,34427.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906502902507782,1.0,0.0,0.0,3.5378077030181885,3.537830352783203,8.351447604582063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.634765625,0.0,1400.489990234375,1895.4371337890625,0.0,3464.121337890625,0.880837082862854,1.0,0.0,3.0,1.0,0.0
17861160,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7478023171424866,0.3624057173728943,0.332249253988266,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8636999130249023,0.5680188536643982,0.6244639754295349,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9115157127380372,0.6674684286117554,0.4691953659057617,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7844966053962708,0.4202352166175842,0.404152512550354,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6416308283805847,0.226320132613182,1.051427721977234,284.990478515625,284.95001220703125,299.0407409667969,293.1264038085937,297.5919189453125,297.09765625,284.989013671875,1.0,0.6753621697425842,0.3468634486198425,0.3468634486198425,1.0,1.0,-3.36250638961792,0.8533565998077393,2.5091495513916016,0.0982002094388008,0.914710819721222,0.914710819721222,0.0,261.73614501953125,265.0,56331.00390625,0.0,3669.987548828125,1.0,279.4419250488281,283.1849365234375,296.0969543457031,299.6943664550781,293.1499938964844,293.1499938964844,279.1499938964844,33774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037335515022278,1.0,0.0,0.0,3.598344087600708,3.598367214202881,8.639700013191032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5615234375,0.0,1460.03857421875,1895.4371337890625,0.0,3438.361328125,0.8918712139129639,1.0,0.0,3.0,1.0,0.0
17861220,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7446408271789551,0.3603135645389557,0.3307543992996216,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8599892854690552,0.5651783347129822,0.6218706369400024,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9086461067199708,0.6671777963638306,0.4693503379821777,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7813107371330261,0.4185561835765838,0.4029216468334198,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6388707756996155,0.2249568700790405,1.0465964078903198,284.8974304199219,284.95001220703125,299.02789306640625,293.1125183105469,297.5838317871094,297.09130859375,284.8993225097656,1.0,0.6753906607627869,0.3470451831817627,0.3470451831817627,1.0,1.0,-3.350901365280152,0.8503014445304871,2.500600099563598,0.0978200435638427,0.829382598400116,0.829382598400116,0.0,264.5858459472656,265.0,56634.8046875,0.0,3658.63427734375,1.0,279.1643371582031,283.07928466796875,296.1344299316406,299.8302307128906,293.1499938964844,293.1499938964844,279.1499938964844,39772.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109215140342712,1.0,0.0,0.0,3.456212043762207,3.4562346935272217,7.970655246936076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9765625,0.0,1354.796875,1895.4371337890625,0.0,3505.153564453125,0.8656120896339417,1.0,0.0,3.0,1.0,0.0
17861280,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7440654039382935,0.3599945306777954,0.3304632008075714,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8593238592147827,0.5647328495979309,0.6213851571083069,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9081099033355712,0.6671665906906128,0.4693285226821899,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7807300090789795,0.4182909727096557,0.4026764333248138,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6383695602416992,0.2247313410043716,1.0456615686416626,284.90234375,284.95001220703125,299.0257873535156,293.1102294921875,297.5826416015625,297.0904541015625,284.9032592773437,1.0,0.675367534160614,0.3470748662948608,0.3470748662948608,1.0,1.0,-3.348597526550293,0.8496763110160828,2.498921155929565,0.0976971164345741,0.8280714750289917,0.8280714750289917,0.0,265.08514404296875,268.0,56570.48828125,0.0,3656.008056640625,1.0,279.1591491699219,283.08306884765625,296.126220703125,299.81011962890625,293.1499938964844,293.1499938964844,279.45001220703125,39369.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108335971832277,1.0,0.0,0.0,3.4447598457336426,3.444782495498657,7.917922175693093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.37890625,0.0,1340.38818359375,1895.4371337890625,0.0,3504.33837890625,0.862646758556366,1.0,0.0,3.0,1.0,0.0
17861340,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7409799098968506,0.3584007620811462,0.3289830982685089,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8556275367736816,0.5622679591178894,0.6186532974243164,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9055879712104796,0.6679880023002625,0.4698097109794616,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7775642275810242,0.4169569909572601,0.4013969600200653,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6355303525924683,0.2234519124031067,1.040117859840393,284.9878234863281,284.95001220703125,299.0107727050781,293.093505859375,297.5790710449219,297.0908203125,284.98687744140625,1.0,0.6753603219985962,0.3472862839698791,0.3472862839698791,1.0,1.0,-3.336326837539673,0.8465070724487305,2.4898197650909424,0.0971513763070106,0.9028984904289246,0.9028984904289246,0.0,267.9250793457031,271.0,55708.76171875,0.0,3643.089599609375,1.0,279.4407958984375,283.19158935546875,296.0646057128906,299.62353515625,293.1499938964844,293.1499938964844,279.1499938964844,33888.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013655781745912,1.0,0.0,0.0,3.550504446029663,3.5505270957946777,8.411499266003375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.404296875,0.0,1409.896728515625,1895.4371337890625,0.0,3416.310546875,0.8814020156860352,1.0,0.0,3.0,1.0,0.0
17861400,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7409799098968506,0.3584007620811462,0.3289830982685089,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8556275367736816,0.5622679591178894,0.6186532974243164,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9055879712104796,0.6679880023002625,0.4698097109794616,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7775642275810242,0.4169569909572601,0.4013969600200653,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6355303525924683,0.2234519124031067,1.040117859840393,284.9878234863281,284.95001220703125,299.0107727050781,293.093505859375,297.5790710449219,297.0908203125,284.98687744140625,1.0,0.6753603219985962,0.3472862839698791,0.3472862839698791,1.0,1.0,-3.336326837539673,0.8465070724487305,2.4898197650909424,0.0971513763070106,0.9028984904289246,0.9028984904289246,0.0,267.9250793457031,271.0,55708.76171875,0.0,3643.089599609375,1.0,279.4407958984375,283.19158935546875,296.0646057128906,299.62353515625,293.1499938964844,293.1499938964844,279.1499938964844,33888.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013655781745912,1.0,0.0,0.0,3.550504446029663,3.5505270957946777,8.411499266003375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.404296875,0.0,1409.896728515625,1895.4371337890625,0.0,3416.310546875,0.8814020156860352,1.0,0.0,3.0,1.0,0.0
17861460,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7389732599258423,0.3569176495075226,0.3279948234558105,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8532598614692688,0.5602577328681946,0.6169043779373169,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9038822650909424,0.6677238345146179,0.4699644446372986,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7755261659622192,0.4157652258872986,0.4005757868289947,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6337422132492065,0.2224702984094619,1.0367311239242554,284.8739929199219,284.95001220703125,299.001708984375,293.0832214355469,297.5735778808594,297.0865783691406,284.8775329589844,1.0,0.6753637194633484,0.347438633441925,0.347438633441925,1.0,1.0,-3.3284428119659424,0.8445064425468445,2.483936309814453,0.0969851240515708,0.814690113067627,0.814690113067627,0.0,269.8150939941406,271.0,56142.40625,0.0,3635.17578125,1.0,279.1859436035156,283.06854248046875,296.112060546875,299.80108642578125,293.1499938964844,293.1499938964844,279.1499938964844,40167.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907817006111145,1.0,0.0,0.0,3.451390027999878,3.451412916183472,7.948430607029877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.4052734375,0.0,1352.71533203125,1895.4371337890625,0.0,3476.33349609375,0.8626707792282104,1.0,0.0,3.0,1.0,0.0
17861520,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7373385429382324,0.3559269309043884,0.3271197378635406,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8513846397399902,0.5589026212692261,0.6154630184173584,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.902408480644226,0.6675608158111572,0.4698377549648285,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7738754749298096,0.4149432778358459,0.3998400568962097,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6323180794715881,0.2217770218849182,1.0339233875274658,284.9048767089844,284.95001220703125,298.99566650390625,293.0762939453125,297.5697631835937,297.0835876464844,284.90509033203125,1.0,0.6752699613571167,0.3475401997566223,0.3475401997566223,1.0,1.0,-3.321469306945801,0.842642068862915,2.4788272380828857,0.096668466925621,0.8200764656066895,0.8200764656066895,0.0,271.2760925292969,274.0,55919.19921875,0.0,3627.006591796875,1.0,279.1593017578125,283.0940856933594,296.0917053222656,299.7344970703125,293.1499938964844,293.1499938964844,279.45001220703125,39249.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083546996116638,1.0,0.0,0.0,3.3966941833496094,3.396716356277466,7.698501462982676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.8046875,0.0,1291.817138671875,1895.4371337890625,0.0,3481.328369140625,0.852006196975708,1.0,0.0,3.0,1.0,0.0
17861580,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7343232035636902,0.3542431592941284,0.3255743682384491,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8478003144264221,0.5563311576843262,0.6126347780227661,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9000257253646851,0.6682100892066956,0.4702184200286865,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7707777619361877,0.4135197103023529,0.3984891772270202,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6295023560523987,0.2204034030437469,1.0279927253723145,284.98553466796875,284.95001220703125,298.9804077148437,293.0586853027344,297.5661315917969,297.0838623046875,284.9846496582031,1.0,0.6751734614372253,0.3477941155433655,0.3477941155433655,1.0,1.0,-3.3083481788635254,0.8393219113349915,2.4690263271331787,0.0961692705750465,0.8911066651344299,0.8911066651344299,0.0,274.1144714355469,262.0,55063.01171875,0.0,3612.201416015625,1.0,279.4403381347656,283.19879150390625,296.0292053222656,299.5479736328125,293.1499938964844,293.1499938964844,279.75,33914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898777425289154,1.0,0.0,0.0,3.502038717269897,3.502061128616333,8.183426984942344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.4375,0.0,1359.7266845703125,1895.4371337890625,0.0,3392.18505859375,0.8705599308013916,1.0,0.0,3.0,1.0,0.0
17861640,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7343232035636902,0.3542431592941284,0.3255743682384491,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8478003144264221,0.5563311576843262,0.6126347780227661,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9000257253646851,0.6682100892066956,0.4702184200286865,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7707777619361877,0.4135197103023529,0.3984891772270202,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6295023560523987,0.2204034030437469,1.0279927253723145,284.98553466796875,284.95001220703125,298.9804077148437,293.0586853027344,297.5661315917969,297.0838623046875,284.9846496582031,1.0,0.6751734614372253,0.3477941155433655,0.3477941155433655,1.0,1.0,-3.3083481788635254,0.8393219113349915,2.4690263271331787,0.0961692705750465,0.8911066651344299,0.8911066651344299,0.0,274.1144714355469,262.0,55063.01171875,0.0,3612.201416015625,1.0,279.4403381347656,283.19879150390625,296.0292053222656,299.5479736328125,293.1499938964844,293.1499938964844,279.75,33914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898777425289154,1.0,0.0,0.0,3.502038717269897,3.502061128616333,8.183426984942344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.4375,0.0,1359.7266845703125,1895.4371337890625,0.0,3392.18505859375,0.8705599308013916,1.0,0.0,3.0,1.0,0.0
17861700,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.734386146068573,0.353495717048645,0.3247941136360168,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8479027152061462,0.5551558136940002,0.6112272143363953,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9009792804718018,0.6686375141143799,0.4704085886478424,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7710269093513489,0.4129056930541992,0.3978056013584137,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.629425048828125,0.2197857946157455,1.0248414278030396,285.0688781738281,284.95001220703125,298.97271728515625,293.0497436523437,297.56500244140625,297.0849609375,285.0693359375,1.0,0.6734005808830261,0.347921073436737,0.347921073436737,1.0,1.0,-3.3015568256378174,0.8375841975212097,2.463972806930542,0.095957763493061,0.9721137881278992,0.9721137881278992,0.0,272.7382507324219,262.0,54305.203125,0.0,3588.52685546875,1.0,279.69586181640625,283.30279541015625,295.9997253417969,299.4053955078125,293.1499938964844,293.1499938964844,279.75,31310.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926753401756287,1.0,0.0,0.0,3.593175172805786,3.593197822570801,8.614896387371118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.49072265625,0.0,1436.3204345703125,1895.4371337890625,0.0,3335.21826171875,0.8902546167373657,1.0,0.0,3.0,1.0,0.0
17861760,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7353512644767761,0.3527373373508453,0.3240682482719421,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8490744829177856,0.5539716482162476,0.6098937392234802,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.903155505657196,0.6690145134925842,0.470658928155899,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.772295355796814,0.412298709154129,0.3971661627292633,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6301053166389465,0.2191904336214065,1.0217385292053225,285.03729248046875,284.95001220703125,298.9649963378906,293.04071044921875,297.5639953613281,297.086181640625,285.0339050292969,1.0,0.6710802316665649,0.3480846583843231,0.3480846583843231,1.0,1.0,-3.295091390609741,0.8360492587089539,2.4590420722961426,0.0958613231778144,0.9863449931144714,0.9863449931144714,0.0,269.86065673828125,250.0,54474.86328125,0.0,3557.251220703125,1.0,279.741943359375,283.2748718261719,296.0169982910156,299.4833679199219,293.1499938964844,293.1499938964844,279.45001220703125,31293.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914735913276672,1.0,0.0,0.0,3.6905033588409424,3.6905269622802734,9.08791946585552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6640625,0.0,1543.0924072265625,1895.4371337890625,0.0,3323.985595703125,0.9108150005340576,1.0,0.0,3.0,1.0,0.0
17861820,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7372622489929199,0.3499220013618469,0.3216343522071838,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8516741394996643,0.5502150058746338,0.6059814095497131,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9078662991523744,0.667929470539093,0.4700676202774048,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.775062620639801,0.4099974036216736,0.3950514197349548,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.631598711013794,0.2173562496900558,1.0132380723953247,284.8793029785156,284.95001220703125,298.9493408203125,293.0224914550781,297.5520935058594,297.0757751464844,284.8807983398437,1.0,0.6648184657096863,0.3484118282794952,0.3484118282794952,1.0,1.0,-3.274610757827759,0.8306213021278381,2.443989515304565,0.0951297208666801,0.8585431575775146,0.8585431575775146,0.0,262.7510681152344,238.0,55017.76953125,0.0,3470.120849609375,1.0,279.4569702148437,283.10919189453125,296.0569763183594,299.6439514160156,293.1499938964844,293.1499938964844,279.75,38789.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027999639511108,1.0,0.0,0.0,3.598043918609619,3.5980679988861084,8.638258464088722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.30810546875,0.0,1496.7059326171875,1895.4371337890625,0.0,3429.670166015625,0.8954682350158691,1.0,0.0,3.0,1.0,0.0
17861880,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7372622489929199,0.3499220013618469,0.3216343522071838,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8516741394996643,0.5502150058746338,0.6059814095497131,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9078662991523744,0.667929470539093,0.4700676202774048,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.775062620639801,0.4099974036216736,0.3950514197349548,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.631598711013794,0.2173562496900558,1.0132380723953247,284.8793029785156,284.95001220703125,298.9493408203125,293.0224914550781,297.5520935058594,297.0757751464844,284.8807983398437,1.0,0.6648184657096863,0.3484118282794952,0.3484118282794952,1.0,1.0,-3.274610757827759,0.8306213021278381,2.443989515304565,0.0951297208666801,0.8585431575775146,0.8585431575775146,0.0,262.7510681152344,238.0,55017.76953125,0.0,3470.120849609375,1.0,279.4569702148437,283.10919189453125,296.0569763183594,299.6439514160156,293.1499938964844,293.1499938964844,279.75,38789.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027999639511108,1.0,0.0,0.0,3.598043918609619,3.5980679988861084,8.638258464088722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.30810546875,0.0,1496.7059326171875,1895.4371337890625,0.0,3429.670166015625,0.8954682350158691,1.0,0.0,3.0,1.0,0.0
17861940,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7410135865211487,0.3481205403804779,0.3194089829921722,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8564054369926453,0.5474317669868469,0.6022351980209351,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9155336618423462,0.6682388186454773,0.4697346687316894,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7798061966896057,0.4084020555019378,0.3929691314697265,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6344550848007202,0.2158719003200531,1.0042922496795654,284.9826965332031,284.95001220703125,298.93341064453125,293.0040588378906,297.54742431640625,297.0751037597656,284.9815673828125,1.0,0.6573197841644287,0.3487390279769897,0.3487390279769897,1.0,1.0,-3.25434684753418,0.8252586126327515,2.4290883541107178,0.0941431149840354,0.9373891949653624,0.9373891949653624,0.0,253.12368774414065,226.0,53939.10546875,0.0,3370.49365234375,1.0,279.7419128417969,283.2364807128906,295.9790954589844,299.4319152832031,293.1499938964844,293.1499938964844,279.45001220703125,33959.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939323425292969,1.0,0.0,0.0,3.689973831176758,3.689997911453247,9.085312626666564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.41015625,0.0,1562.6630859375,1895.4371337890625,0.0,3346.96240234375,0.912764310836792,1.0,0.0,3.0,1.0,0.0
17862000,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7410135865211487,0.3481205403804779,0.3194089829921722,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8564054369926453,0.5474317669868469,0.6022351980209351,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9155336618423462,0.6682388186454773,0.4697346687316894,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7798061966896057,0.4084020555019378,0.3929691314697265,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6344550848007202,0.2158719003200531,1.0042922496795654,284.9826965332031,284.95001220703125,298.93341064453125,293.0040588378906,297.54742431640625,297.0751037597656,284.9815673828125,1.0,0.6573197841644287,0.3487390279769897,0.3487390279769897,1.0,1.0,-3.25434684753418,0.8252586126327515,2.4290883541107178,0.0941431149840354,0.9373891949653624,0.9373891949653624,0.0,253.12368774414065,226.0,53939.10546875,0.0,3370.49365234375,1.0,279.7419128417969,283.2364807128906,295.9790954589844,299.4319152832031,293.1499938964844,293.1499938964844,279.45001220703125,33959.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939323425292969,1.0,0.0,0.0,3.689973831176758,3.689997911453247,9.085312626666564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.41015625,0.0,1562.6630859375,1895.4371337890625,0.0,3346.96240234375,0.912764310836792,1.0,0.0,3.0,1.0,0.0
17862060,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7454038858413696,0.3455782830715179,0.3169807493686676,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8619885444641113,0.5438827872276306,0.5982381701469421,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9244356155395508,0.6673909425735474,0.4690966606140136,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7853484153747559,0.406239777803421,0.3907406032085418,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6379162073135376,0.2140976786613464,0.9950801730155944,284.88580322265625,284.95001220703125,298.91717529296875,292.9855041503906,297.5377502441406,297.0676574707031,284.8871765136719,1.0,0.6491694450378418,0.3492011427879333,0.3492011427879333,1.0,1.0,-3.2327311038970947,0.8198298811912537,2.4129011631011963,0.09361532330513,0.8348374962806702,0.8348374962806702,0.0,242.7421112060547,214.0,54075.140625,0.0,3264.831298828125,1.0,279.4582214355469,283.1297302246094,296.001708984375,299.53155517578125,293.1499938964844,293.1499938964844,279.75,40103.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90115886926651,1.0,0.0,0.0,3.5180695056915283,3.5180928707122803,8.25851770969166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.77197265625,0.0,1420.8740234375,1895.4371337890625,0.0,3414.38427734375,0.8794001340866089,1.0,0.0,3.0,1.0,0.0
17862120,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7454038858413696,0.3455782830715179,0.3169807493686676,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8619885444641113,0.5438827872276306,0.5982381701469421,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9244356155395508,0.6673909425735474,0.4690966606140136,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7853484153747559,0.406239777803421,0.3907406032085418,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6379162073135376,0.2140976786613464,0.9950801730155944,284.88580322265625,284.95001220703125,298.91717529296875,292.9855041503906,297.5377502441406,297.0676574707031,284.8871765136719,1.0,0.6491694450378418,0.3492011427879333,0.3492011427879333,1.0,1.0,-3.2327311038970947,0.8198298811912537,2.4129011631011963,0.09361532330513,0.8348374962806702,0.8348374962806702,0.0,242.7421112060547,214.0,54075.140625,0.0,3264.831298828125,1.0,279.4582214355469,283.1297302246094,296.001708984375,299.53155517578125,293.1499938964844,293.1499938964844,279.75,40103.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90115886926651,1.0,0.0,0.0,3.5180695056915283,3.5180928707122803,8.25851770969166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.77197265625,0.0,1420.8740234375,1895.4371337890625,0.0,3414.38427734375,0.8794001340866089,1.0,0.0,3.0,1.0,0.0
17862180,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7513887286186218,0.3439878821372986,0.3149388432502746,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8693683743476868,0.5412948131561279,0.5946874022483826,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9356727004051208,0.6678354144096375,0.4688737392425537,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7925207018852234,0.4048088192939758,0.3887799084186554,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6425840258598328,0.2127319127321243,0.986386775970459,284.9855651855469,284.95001220703125,298.9006042480469,292.9668884277344,297.5350036621094,297.0694580078125,284.984619140625,1.0,0.6406881809234619,0.3496632277965545,0.3496632277965545,1.0,1.0,-3.2134764194488525,0.8151434063911438,2.398333072662353,0.0931304022669792,0.9139425158500672,0.9139425158500672,0.0,231.2572326660156,202.0,53039.03125,0.0,3159.54443359375,1.0,279.7413024902344,283.25299072265625,295.9317321777344,299.32586669921875,293.1499938964844,293.1499938964844,279.45001220703125,34160.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902097344398499,1.0,0.0,0.0,3.610320806503296,3.610344171524048,8.697308544469706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.310546875,0.0,1475.8590087890625,1895.4371337890625,0.0,3312.1689453125,0.8950712084770203,1.0,0.0,3.0,1.0,0.0
17862240,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7513887286186218,0.3439878821372986,0.3149388432502746,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8693683743476868,0.5412948131561279,0.5946874022483826,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9356727004051208,0.6678354144096375,0.4688737392425537,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7925207018852234,0.4048088192939758,0.3887799084186554,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6425840258598328,0.2127319127321243,0.986386775970459,284.9855651855469,284.95001220703125,298.9006042480469,292.9668884277344,297.5350036621094,297.0694580078125,284.984619140625,1.0,0.6406881809234619,0.3496632277965545,0.3496632277965545,1.0,1.0,-3.2134764194488525,0.8151434063911438,2.398333072662353,0.0931304022669792,0.9139425158500672,0.9139425158500672,0.0,231.2572326660156,202.0,53039.03125,0.0,3159.54443359375,1.0,279.7413024902344,283.25299072265625,295.9317321777344,299.32586669921875,293.1499938964844,293.1499938964844,279.45001220703125,34160.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902097344398499,1.0,0.0,0.0,3.610320806503296,3.610344171524048,8.697308544469706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.310546875,0.0,1475.8590087890625,1895.4371337890625,0.0,3312.1689453125,0.8950712084770203,1.0,0.0,3.0,1.0,0.0
17862300,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7546606063842773,0.34281986951828,0.3139160275459289,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8733944892883301,0.5396271347999573,0.5929227471351624,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.941572904586792,0.6674685478210449,0.468719333410263,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7964058518409729,0.4038240611553192,0.387825071811676,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6451911926269531,0.2119242697954177,0.9822317361831664,284.8626708984375,284.95001220703125,298.89215087890625,292.95758056640625,297.5310363769531,297.0669860839844,284.8612670898437,1.0,0.6364043354988098,0.3498942852020263,0.3498942852020263,1.0,1.0,-3.20407772064209,0.8128591179847717,2.391218423843384,0.0930209532380104,0.823692262172699,0.823692262172699,0.0,225.4840087890625,202.0,53622.77734375,0.0,3107.653076171875,1.0,279.4994201660156,283.1181335449219,295.9811706542969,299.5166931152344,293.1499938964844,293.1499938964844,279.45001220703125,39302.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957107067108154,1.0,0.0,0.0,3.544654130935669,3.544677734375,8.383801741729258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.7275390625,0.0,1443.0892333984375,1895.4371337890625,0.0,3363.569580078125,0.8815708160400391,1.0,0.0,3.0,1.0,0.0
17862360,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7575682997703552,0.3415569961071014,0.3125833570957184,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8770708441734314,0.5378459095954895,0.5907650589942932,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.946909487247467,0.6669785380363464,0.4682121872901916,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7999411821365356,0.4027343094348907,0.3866048753261566,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6475409865379333,0.2110374718904495,0.9773775935173036,284.8967590332031,284.95001220703125,298.88360595703125,292.9482727050781,297.5261535644531,297.0632629394531,284.89801025390625,1.0,0.6319544315338135,0.3501648306846618,0.3501648306846618,1.0,1.0,-3.192307472229004,0.8099331259727478,2.382374286651612,0.0927576571702957,0.82262122631073,0.82262122631073,0.0,219.9844970703125,190.0,53135.5625,0.0,3052.502197265625,1.0,279.4586181640625,283.1540832519531,295.96099853515625,299.4306030273437,293.1499938964844,293.1499938964844,279.75,40009.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967506885528564,1.0,0.0,0.0,3.435183525085449,3.435206413269043,7.873960043980333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.13330078125,0.0,1335.2838134765625,1895.4371337890625,0.0,3373.277587890625,0.8611872792243958,1.0,0.0,3.0,1.0,0.0
17862420,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7653232216835022,0.3399514555931091,0.3105444610118866,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8864931464195251,0.535226583480835,0.5872027277946472,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9595924615859984,0.6672540903091431,0.4678919315338135,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.808784544467926,0.4012835621833801,0.3846395313739776,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6537107229232788,0.209680438041687,0.9687470197677612,284.98602294921875,284.95001220703125,298.8662109375,292.92974853515625,297.52325439453125,297.0650329589844,284.9849853515625,1.0,0.6230694651603699,0.3507058620452881,0.3507058620452881,1.0,1.0,-3.172999143600464,0.8054183721542358,2.3675808906555176,0.0924908369779586,0.8978204131126404,0.8978204131126404,0.0,208.1195831298828,178.0,52183.625,0.0,2947.455078125,1.0,279.7406616210937,283.2666015625,295.8939514160156,299.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,34029.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857290744781494,1.0,0.0,0.0,3.537862062454224,3.5378847122192383,8.351703968401125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.9599609375,0.0,1397.662353515625,1895.4371337890625,0.0,3270.24462890625,0.8786602020263672,1.0,0.0,3.0,1.0,0.0
17862480,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7653232216835022,0.3399514555931091,0.3105444610118866,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8864931464195251,0.535226583480835,0.5872027277946472,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9595924615859984,0.6672540903091431,0.4678919315338135,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.808784544467926,0.4012835621833801,0.3846395313739776,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6537107229232788,0.209680438041687,0.9687470197677612,284.98602294921875,284.95001220703125,298.8662109375,292.92974853515625,297.52325439453125,297.0650329589844,284.9849853515625,1.0,0.6230694651603699,0.3507058620452881,0.3507058620452881,1.0,1.0,-3.172999143600464,0.8054183721542358,2.3675808906555176,0.0924908369779586,0.8978204131126404,0.8978204131126404,0.0,208.1195831298828,178.0,52183.625,0.0,2947.455078125,1.0,279.7406616210937,283.2666015625,295.8939514160156,299.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,34029.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857290744781494,1.0,0.0,0.0,3.537862062454224,3.5378847122192383,8.351703968401125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.9599609375,0.0,1397.662353515625,1895.4371337890625,0.0,3270.24462890625,0.8786602020263672,1.0,0.0,3.0,1.0,0.0
17862540,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7747608423233032,0.3385456502437591,0.3088405430316925,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8977174162864685,0.5328505635261536,0.5840910077095032,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9731156826019288,0.6676958203315735,0.4678623974323272,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.818672239780426,0.4000585675239563,0.3830074667930603,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6613520979881287,0.2085086554288864,0.9612187743186952,285.0459289550781,284.95001220703125,298.8482971191406,292.911376953125,297.5217590332031,297.0686950683594,285.0429077148437,1.0,0.6142886281013489,0.3512469232082367,0.3512469232082367,1.0,1.0,-3.156646728515625,0.80181485414505,2.3548316955566406,0.092530682682991,1.0,1.0,0.0,195.9783935546875,166.0,51499.609375,0.0,2848.14697265625,1.0,280.0413818359375,283.3504943847656,295.8821105957031,299.1630859375,293.1499938964844,293.1499938964844,279.75,31337.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770526051521301,1.0,0.0,0.0,3.7242298126220703,3.724253654479981,9.254782753487234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.6044921875,0.0,1581.7371826171875,1895.4371337890625,0.0,3188.952880859375,0.9185869693756104,1.0,0.0,3.0,1.0,0.0
17862600,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7747608423233032,0.3385456502437591,0.3088405430316925,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8977174162864685,0.5328505635261536,0.5840910077095032,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9731156826019288,0.6676958203315735,0.4678623974323272,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.818672239780426,0.4000585675239563,0.3830074667930603,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6613520979881287,0.2085086554288864,0.9612187743186952,285.0459289550781,284.95001220703125,298.8482971191406,292.911376953125,297.5217590332031,297.0686950683594,285.0429077148437,1.0,0.6142886281013489,0.3512469232082367,0.3512469232082367,1.0,1.0,-3.156646728515625,0.80181485414505,2.3548316955566406,0.092530682682991,1.0,1.0,0.0,195.9783935546875,166.0,51499.609375,0.0,2848.14697265625,1.0,280.0413818359375,283.3504943847656,295.8821105957031,299.1630859375,293.1499938964844,293.1499938964844,279.75,31337.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770526051521301,1.0,0.0,0.0,3.7242298126220703,3.724253654479981,9.254782753487234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.6044921875,0.0,1581.7371826171875,1895.4371337890625,0.0,3188.952880859375,0.9185869693756104,1.0,0.0,3.0,1.0,0.0
17862660,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7808735966682434,0.3367181122303009,0.3072897791862488,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.905090630054474,0.5303277969360352,0.5814943313598633,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9811941981315612,0.6666818857192993,0.4673511087894439,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8249497413635254,0.3985256254673004,0.3815919160842895,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6664360761642456,0.2073295265436172,0.9554466605186462,284.8666381835937,284.95001220703125,298.8358154296875,292.89898681640625,297.51416015625,297.0626220703125,284.8661193847656,1.0,0.6081772446632385,0.3516421616077423,0.3516421616077423,1.0,1.0,-3.1428215503692627,0.7985659837722778,2.344255447387696,0.0925013348460197,0.8786839842796326,0.8786839842796326,0.0,188.25003051757807,166.0,52346.15234375,0.0,2778.539306640625,1.0,279.77362060546875,283.1612548828125,295.9448547363281,299.37744140625,293.1499938964844,293.1499938964844,279.75,37425.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870695233345032,1.0,0.0,0.0,3.69474720954895,3.6947717666625977,9.1088327280886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.96630859375,0.0,1594.3214111328125,1895.4371337890625,0.0,3282.79150390625,0.914703130722046,1.0,0.0,3.0,1.0,0.0
17862720,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7833570241928101,0.3357687294483185,0.3063099086284637,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9082927107810974,0.5290298461914062,0.5799469351768494,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9844260811805724,0.66609126329422,0.4668288826942444,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.82755446434021,0.3976989090442657,0.3806981742382049,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6685258746147156,0.2066918164491653,0.952091097831726,284.87567138671875,284.95001220703125,298.8298645019531,292.8932189941406,297.509765625,297.0587463378906,284.8768005371094,1.0,0.6051627397537231,0.3518281280994415,0.3518281280994415,1.0,1.0,-3.1342899799346924,0.796395480632782,2.3378944396972656,0.0922541245818138,0.8672875165939331,0.8672875165939331,0.0,184.84767150878903,154.0,52092.58203125,0.0,2743.18603515625,1.0,279.7576904296875,283.1734619140625,295.9275207519531,299.3293151855469,293.1499938964844,293.1499938964844,280.04998779296875,38613.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885776996612549,1.0,0.0,0.0,3.643007278442383,3.643031597137451,8.855506052896089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.13525390625,0.0,1544.9219970703125,1895.4371337890625,0.0,3296.90380859375,0.9054439067840576,1.0,0.0,3.0,1.0,0.0
17862780,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7938838005065918,0.3339244723320007,0.3039762079715729,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9220665097236632,0.5261110067367554,0.5759667754173279,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.996205985546112,0.6658309102058411,0.4660374820232391,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8380933403968811,0.3959785103797912,0.3784248828887939,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6771930456161499,0.2051587551832199,0.942606806755066,284.9859924316406,284.95001220703125,298.81085205078125,292.8753662109375,297.5043334960937,297.0577392578125,284.98468017578125,1.0,0.595727801322937,0.3524093627929687,0.3524093627929687,1.0,1.0,-3.112227201461792,0.7910600304603577,2.3211669921875,0.0917373374104499,0.9504503011703492,0.9504503011703492,0.0,173.20509338378906,142.0,50963.1640625,0.0,2637.495361328125,1.0,280.0422668457031,283.30731201171875,295.8473815917969,299.1150207519531,293.1499938964844,293.1499938964844,279.75,33910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790480494499207,1.0,0.0,0.0,3.731692314147949,3.7317168712615967,9.291909464081982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.54833984375,0.0,1609.9884033203125,1895.4371337890625,0.0,3207.65869140625,0.9221155643463136,1.0,0.0,3.0,1.0,0.0
17862840,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7938838005065918,0.3339244723320007,0.3039762079715729,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9220665097236632,0.5261110067367554,0.5759667754173279,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.996205985546112,0.6658309102058411,0.4660374820232391,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8380933403968811,0.3959785103797912,0.3784248828887939,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6771930456161499,0.2051587551832199,0.942606806755066,284.9859924316406,284.95001220703125,298.81085205078125,292.8753662109375,297.5043334960937,297.0577392578125,284.98468017578125,1.0,0.595727801322937,0.3524093627929687,0.3524093627929687,1.0,1.0,-3.112227201461792,0.7910600304603577,2.3211669921875,0.0917373374104499,0.9504503011703492,0.9504503011703492,0.0,173.20509338378906,142.0,50963.1640625,0.0,2637.495361328125,1.0,280.0422668457031,283.30731201171875,295.8473815917969,299.1150207519531,293.1499938964844,293.1499938964844,279.75,33910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790480494499207,1.0,0.0,0.0,3.731692314147949,3.7317168712615967,9.291909464081982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.54833984375,0.0,1609.9884033203125,1895.4371337890625,0.0,3207.65869140625,0.9221155643463136,1.0,0.0,3.0,1.0,0.0
