time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7990787029266357,0.3326834440231323,0.3029109537601471,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9290153980255128,0.5243303179740906,0.5741079449653625,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.6652965545654297,0.4628926813602447,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8433399796485901,0.3948818445205688,0.3773911297321319,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6815046072006226,0.2042775601148605,0.9382452368736268,284.8493957519531,284.95001220703125,298.8011169433594,292.8665466308594,297.4996337890625,297.0547790527344,284.8452453613281,1.0,0.5908511877059937,0.3526999652385711,0.3526999652385711,1.0,1.0,-3.098792552947998,0.7876026034355164,2.311189889907837,0.0915417224168777,0.8497421741485596,0.8497421741485596,0.0,167.8321075439453,142.0,51629.9921875,0.0,2582.850830078125,1.0,279.7959899902344,283.1567077636719,295.8967590332031,299.3081970214844,293.1499938964844,293.1499938964844,279.75,38669.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851557374000549,1.0,0.0,0.0,3.6792855262756334,3.679310321807861,9.03275577002205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.48779296875,0.0,1586.1259765625,1895.4371337890625,0.0,3264.876953125,0.9111555218696594,1.0,0.0,3.0,1.0,0.0
17862960,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8026583790779114,0.3312727212905884,0.3015297651290893,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9339667558670044,0.5223616361618042,0.5718494653701782,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6654039621353149,0.4548769891262054,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8471518158912659,0.3936155438423157,0.3760888874530792,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6844800114631653,0.2032743841409683,0.9332194924354552,284.87127685546875,284.95001220703125,298.7912292480469,292.8578491210937,297.4953308105469,297.0526428222656,284.87359619140625,1.0,0.5854583382606506,0.3530585467815399,0.3530585467815399,1.0,1.0,-3.0774986743927,0.7818239331245422,2.2956748008728027,0.0905818566679954,0.8326401114463806,0.8326401114463806,0.0,163.3363494873047,130.0,50936.15234375,0.0,2518.349853515625,1.0,279.7572631835937,283.1892395019531,295.8743896484375,299.21307373046875,293.1499938964844,293.1499938964844,280.04998779296875,40991.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864731788635254,1.0,0.0,0.0,3.543396472930908,3.543420553207397,8.37785478324804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.0634765625,0.0,1454.0240478515625,1895.4371337890625,0.0,3277.2099609375,0.8855095505714417,1.0,0.0,3.0,1.0,0.0
17863020,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8123016357421875,0.3295170366764068,0.2994178831577301,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.946930766105652,0.5195236802101135,0.5681223273277283,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.6696155667304993,0.4358761608600616,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8573622107505798,0.3919103145599365,0.3739639818668365,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6925696134567261,0.2017397284507751,0.9242165684700012,284.9729309082031,284.95001220703125,298.7709655761719,292.8407897949219,297.5019836425781,297.0688781738281,284.9715576171875,1.0,0.5740222930908203,0.3537757098674774,0.3537757098674774,1.0,1.0,-3.034840106964112,0.7702259421348572,2.2646141052246094,0.0884755924344062,0.9051772356033324,0.9051772356033324,0.0,153.32786560058594,118.0,49538.6015625,0.0,2386.3349609375,1.0,280.0414123535156,283.3172912597656,295.7955627441406,298.9799499511719,293.1499938964844,293.1499938964844,279.75,34796.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733280897140503,1.0,0.0,0.0,3.614790201187134,3.614813804626465,8.718855610823084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.92333984375,0.0,1485.4295654296875,1895.4371337890625,0.0,3154.027587890625,0.8964414596557617,1.0,0.0,3.0,1.0,0.0
17863080,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8123016357421875,0.3295170366764068,0.2994178831577301,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.946930766105652,0.5195236802101135,0.5681223273277283,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.6696155667304993,0.4358761608600616,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8573622107505798,0.3919103145599365,0.3739639818668365,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6925696134567261,0.2017397284507751,0.9242165684700012,284.9729309082031,284.95001220703125,298.7709655761719,292.8407897949219,297.5019836425781,297.0688781738281,284.9715576171875,1.0,0.5740222930908203,0.3537757098674774,0.3537757098674774,1.0,1.0,-3.034840106964112,0.7702259421348572,2.2646141052246094,0.0884755924344062,0.9051772356033324,0.9051772356033324,0.0,153.32786560058594,118.0,49538.6015625,0.0,2386.3349609375,1.0,280.0414123535156,283.3172912597656,295.7955627441406,298.9799499511719,293.1499938964844,293.1499938964844,279.75,34796.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733280897140503,1.0,0.0,0.0,3.614790201187134,3.614813804626465,8.718855610823084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.92333984375,0.0,1485.4295654296875,1895.4371337890625,0.0,3154.027587890625,0.8964414596557617,1.0,0.0,3.0,1.0,0.0
17863140,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8226950764656067,0.3270105123519897,0.2970365583896637,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9610465168952942,0.5159196257591248,0.5640826225280762,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6750653386116028,0.415390133857727,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.86934494972229,0.3895937800407409,0.3716214895248413,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7020099759101868,0.1999501138925552,0.9150094985961914,284.8863830566406,284.95001220703125,298.75,292.8241882324219,297.5105895996094,297.0883483886719,284.8871765136719,1.0,0.5618453025817871,0.3544928431510925,0.3544928431510925,1.0,1.0,-2.989248991012573,0.7576161026954651,2.231632947921753,0.0860934183001518,0.8061404228210449,0.8061404228210449,0.0,142.9810028076172,136.0,49186.91015625,0.0,2250.746826171875,1.0,279.759033203125,283.2286682128906,295.82421875,299.05322265625,293.1499938964844,293.1499938964844,280.04998779296875,41121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775317072868347,1.0,0.0,0.0,3.387132167816162,3.3871548175811768,7.655219178559491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.9912109375,0.0,1295.4678955078125,1895.4371337890625,0.0,3193.444580078125,0.8517224192619324,1.0,0.0,3.0,1.0,0.0
17863200,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8226950764656067,0.3270105123519897,0.2970365583896637,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9610465168952942,0.5159196257591248,0.5640826225280762,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6750653386116028,0.415390133857727,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.86934494972229,0.3895937800407409,0.3716214895248413,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7020099759101868,0.1999501138925552,0.9150094985961914,284.8863830566406,284.95001220703125,298.75,292.8241882324219,297.5105895996094,297.0883483886719,284.8871765136719,1.0,0.5618453025817871,0.3544928431510925,0.3544928431510925,1.0,1.0,-2.989248991012573,0.7576161026954651,2.231632947921753,0.0860934183001518,0.8061404228210449,0.8061404228210449,0.0,142.9810028076172,136.0,49186.91015625,0.0,2250.746826171875,1.0,279.759033203125,283.2286682128906,295.82421875,299.05322265625,293.1499938964844,293.1499938964844,280.04998779296875,41121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775317072868347,1.0,0.0,0.0,3.387132167816162,3.3871548175811768,7.655219178559491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.9912109375,0.0,1295.4678955078125,1895.4371337890625,0.0,3193.444580078125,0.8517224192619324,1.0,0.0,3.0,1.0,0.0
17863260,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.822384238243103,0.3253984153270721,0.2953748703002929,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.960635542869568,0.5132519602775574,0.5609156489372253,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6805962324142456,0.4135670959949493,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8692677021026611,0.3879763782024383,0.3698925375938415,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.701268196105957,0.1986062973737716,0.9082754850387572,284.9874572753906,284.95001220703125,298.7276306152344,292.80718994140625,297.5243225097656,297.11297607421875,284.987060546875,1.0,0.5595073103904724,0.3556987047195434,0.3556987047195434,1.0,1.0,-2.971531391143799,0.7552187442779541,2.2163126468658447,0.087078683078289,0.8854343295097351,0.8854343295097351,0.0,141.51914978027344,154.0,48269.80078125,0.0,2212.060302734375,1.0,280.0401611328125,283.3512268066406,295.7574768066406,298.8504943847656,293.1499938964844,293.1499938964844,280.3500061035156,34121.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633926510810852,1.0,0.0,0.0,3.4838221073150635,3.48384428024292,8.098512580545503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.712890625,0.0,1342.61376953125,1895.4371337890625,0.0,3060.8271484375,0.8667634725570679,1.0,0.0,3.0,1.0,0.0
17863320,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.822384238243103,0.3253984153270721,0.2953748703002929,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.960635542869568,0.5132519602775574,0.5609156489372253,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6805962324142456,0.4135670959949493,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8692677021026611,0.3879763782024383,0.3698925375938415,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.701268196105957,0.1986062973737716,0.9082754850387572,284.9874572753906,284.95001220703125,298.7276306152344,292.80718994140625,297.5243225097656,297.11297607421875,284.987060546875,1.0,0.5595073103904724,0.3556987047195434,0.3556987047195434,1.0,1.0,-2.971531391143799,0.7552187442779541,2.2163126468658447,0.087078683078289,0.8854343295097351,0.8854343295097351,0.0,141.51914978027344,154.0,48269.80078125,0.0,2212.060302734375,1.0,280.0401611328125,283.3512268066406,295.7574768066406,298.8504943847656,293.1499938964844,293.1499938964844,280.3500061035156,34121.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633926510810852,1.0,0.0,0.0,3.4838221073150635,3.48384428024292,8.098512580545503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.712890625,0.0,1342.61376953125,1895.4371337890625,0.0,3060.8271484375,0.8667634725570679,1.0,0.0,3.0,1.0,0.0
17863380,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.814052164554596,0.3239156603813171,0.2942321598529815,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.949406921863556,0.5108076930046082,0.5584794282913208,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.6821094155311584,0.4254770576953888,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8602102994918823,0.3865782916545868,0.3687449693679809,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6930032968521118,0.1974022686481475,0.903754472732544,285.0645751953125,284.95001220703125,298.7032165527344,292.7888488769531,297.5236511230469,297.1180114746094,285.0621032714844,1.0,0.5633522272109985,0.356904536485672,0.356904536485672,1.0,1.0,-2.975097179412842,0.7596749663352966,2.2154221534729004,0.0904976725578308,1.0,1.0,0.0,146.5446014404297,172.0,47895.76953125,0.0,2243.81640625,1.0,280.34100341796875,283.4443359375,295.755615234375,298.8041076660156,293.1499938964844,293.1499938964844,280.04998779296875,30774.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537314534187317,1.0,0.0,0.0,3.692789077758789,3.692812442779541,9.099180715566036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.82275390625,0.0,1541.7401123046875,1895.4371337890625,0.0,2970.232177734375,0.9110499024391174,1.0,0.0,3.0,1.0,0.0
17863440,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.814052164554596,0.3239156603813171,0.2942321598529815,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.949406921863556,0.5108076930046082,0.5584794282913208,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.6821094155311584,0.4254770576953888,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8602102994918823,0.3865782916545868,0.3687449693679809,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6930032968521118,0.1974022686481475,0.903754472732544,285.0645751953125,284.95001220703125,298.7032165527344,292.7888488769531,297.5236511230469,297.1180114746094,285.0621032714844,1.0,0.5633522272109985,0.356904536485672,0.356904536485672,1.0,1.0,-2.975097179412842,0.7596749663352966,2.2154221534729004,0.0904976725578308,1.0,1.0,0.0,146.5446014404297,172.0,47895.76953125,0.0,2243.81640625,1.0,280.34100341796875,283.4443359375,295.755615234375,298.8041076660156,293.1499938964844,293.1499938964844,280.04998779296875,30774.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537314534187317,1.0,0.0,0.0,3.692789077758789,3.692812442779541,9.099180715566036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.82275390625,0.0,1541.7401123046875,1895.4371337890625,0.0,2970.232177734375,0.9110499024391174,1.0,0.0,3.0,1.0,0.0
17863500,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8072835803031921,0.3226211071014404,0.2935058176517486,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9403449296951294,0.5090192556381226,0.5570866465568542,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6805614829063416,0.4353727996349334,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8532644510269165,0.3854503631591797,0.3680840730667114,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.686695396900177,0.1965377628803253,0.9013440608978271,284.90679931640625,284.95001220703125,298.69024658203125,292.7792053222656,297.5126953125,297.1063842773437,284.8990478515625,1.0,0.5668795108795166,0.3575074672698974,0.3575074672698974,1.0,1.0,-2.9809701442718506,0.7632209658622742,2.217749118804932,0.0926873460412025,0.9143078923225404,0.9143078923225404,0.0,150.9474334716797,172.0,49104.37109375,0.0,2276.587646484375,1.0,280.0964660644531,283.2645874023437,295.8271789550781,299.05352783203125,293.1499938964844,293.1499938964844,280.04998779296875,34236.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628499507904053,1.0,0.0,0.0,3.721560478210449,3.7215847969055176,9.241521183867007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.23974609375,0.0,1600.7933349609375,1895.4371337890625,0.0,3055.736328125,0.9182812571525574,1.0,0.0,3.0,1.0,0.0
17863560,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7985082864761353,0.3210104405879974,0.2923521697521209,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9289422631263732,0.5068731904029846,0.5551382899284363,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6774711608886719,0.4477525055408478,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8448419570922852,0.3840158879756927,0.3670448064804077,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6789388060569763,0.1954406350851059,0.8978439569473267,284.8901672363281,284.95001220703125,298.6768493652344,292.7692565917969,297.49493408203125,297.0863342285156,284.8919372558594,1.0,0.571090817451477,0.3577581942081451,0.3577581942081451,1.0,1.0,-2.9869701862335205,0.7659088373184204,2.2210612297058105,0.0939987748861312,0.8833578824996948,0.8833578824996948,0.0,156.53924560546875,175.0,49020.98046875,0.0,2315.77392578125,1.0,280.056884765625,283.25567626953125,295.8179626464844,299.017333984375,293.1499938964844,293.1499938964844,280.3500061035156,37431.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681620955467224,1.0,0.0,0.0,3.660394191741944,3.660418510437012,8.940235716181633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.490234375,0.0,1555.50244140625,1895.4371337890625,0.0,3105.569580078125,0.9082568287849426,1.0,0.0,3.0,1.0,0.0
17863620,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7862470746040344,0.3187882006168365,0.2904064953327179,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9130337834358216,0.5035848021507263,0.5516360998153687,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6709966063499451,0.46529221534729,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8333303332328796,0.3818877339363098,0.3651472628116607,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6678234934806824,0.1935197710990905,0.8903154134750366,285.0140380859375,284.95001220703125,298.64862060546875,292.7485046386719,297.4648742675781,297.0543518066406,285.0121765136719,1.0,0.5760537981987,0.3582596778869629,0.3582596778869629,1.0,1.0,-2.9907355308532715,0.7684963941574097,2.2222390174865723,0.0958134308457374,0.9897189140319824,0.9897189140319824,0.0,164.5400390625,178.0,48282.91796875,0.0,2363.341552734375,1.0,280.3433837890625,283.3949584960937,295.7340087890625,298.830322265625,293.1499938964844,293.1499938964844,280.04998779296875,32822.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614313006401062,1.0,0.0,0.0,3.784215927124024,3.78424072265625,9.555317319609458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.46435546875,0.0,1663.0325927734375,1895.4371337890625,0.0,3042.429443359375,0.9330819249153136,1.0,0.0,3.0,1.0,0.0
17863680,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7862470746040344,0.3187882006168365,0.2904064953327179,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9130337834358216,0.5035848021507263,0.5516360998153687,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6709966063499451,0.46529221534729,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8333303332328796,0.3818877339363098,0.3651472628116607,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6678234934806824,0.1935197710990905,0.8903154134750366,285.0140380859375,284.95001220703125,298.64862060546875,292.7485046386719,297.4648742675781,297.0543518066406,285.0121765136719,1.0,0.5760537981987,0.3582596778869629,0.3582596778869629,1.0,1.0,-2.9907355308532715,0.7684963941574097,2.2222390174865723,0.0958134308457374,0.9897189140319824,0.9897189140319824,0.0,164.5400390625,178.0,48282.91796875,0.0,2363.341552734375,1.0,280.3433837890625,283.3949584960937,295.7340087890625,298.830322265625,293.1499938964844,293.1499938964844,280.04998779296875,32822.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614313006401062,1.0,0.0,0.0,3.784215927124024,3.78424072265625,9.555317319609458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.46435546875,0.0,1663.0325927734375,1895.4371337890625,0.0,3042.429443359375,0.9330819249153136,1.0,0.0,3.0,1.0,0.0
17863740,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.773266613483429,0.3156057596206665,0.2882059514522552,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.897506833076477,0.4992940723896026,0.5478115677833557,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.990155041217804,0.664025068283081,0.4660305678844452,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8212199807167053,0.3789718747138977,0.3630424737930298,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6563072800636292,0.1911300420761108,0.8821209073066711,284.8646545410156,284.95001220703125,298.6186218261719,292.7266845703125,297.4361877441406,297.02593994140625,284.86700439453125,1.0,0.5785841941833496,0.3587611317634582,0.3587611317634582,1.0,1.0,-2.9725499153137207,0.763964831829071,2.208585023880005,0.0956465005874633,0.8575965166091919,0.8575965166091919,0.0,172.97598266601562,181.0,48731.17578125,0.0,2373.3330078125,1.0,280.056396484375,283.2406616210937,295.7626953125,298.960205078125,293.1499938964844,293.1499938964844,280.3500061035156,40029.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729291558265686,1.0,0.0,0.0,3.6533608436584473,3.653385400772095,8.905911954570911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.14013671875,0.0,1567.0848388671875,1895.4371337890625,0.0,3150.285888671875,0.9086312651634216,1.0,0.0,3.0,1.0,0.0
17863800,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.773266613483429,0.3156057596206665,0.2882059514522552,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.897506833076477,0.4992940723896026,0.5478115677833557,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.990155041217804,0.664025068283081,0.4660305678844452,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8212199807167053,0.3789718747138977,0.3630424737930298,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6563072800636292,0.1911300420761108,0.8821209073066711,284.8646545410156,284.95001220703125,298.6186218261719,292.7266845703125,297.4361877441406,297.02593994140625,284.86700439453125,1.0,0.5785841941833496,0.3587611317634582,0.3587611317634582,1.0,1.0,-2.9725499153137207,0.763964831829071,2.208585023880005,0.0956465005874633,0.8575965166091919,0.8575965166091919,0.0,172.97598266601562,181.0,48731.17578125,0.0,2373.3330078125,1.0,280.056396484375,283.2406616210937,295.7626953125,298.960205078125,293.1499938964844,293.1499938964844,280.3500061035156,40029.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729291558265686,1.0,0.0,0.0,3.6533608436584473,3.653385400772095,8.905911954570911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.14013671875,0.0,1567.0848388671875,1895.4371337890625,0.0,3150.285888671875,0.9086312651634216,1.0,0.0,3.0,1.0,0.0
17863860,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7656359076499939,0.3138370811939239,0.2865359187126159,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8885827660560608,0.4966766238212585,0.5448747873306274,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9823899269104004,0.6616336107254028,0.463910311460495,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8138853311538696,0.3772101402282715,0.3613637685775757,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6494361758232117,0.1895324140787124,0.875365674495697,284.9967346191406,284.95001220703125,298.5946960449219,292.7094421386719,297.4252624511719,297.01953125,284.9954528808594,1.0,0.5792471170425415,0.3591607213020324,0.3591607213020324,1.0,1.0,-2.954857587814331,0.7593230605125427,2.195534467697144,0.0947771668434143,0.9470145106315612,0.9470145106315612,0.0,177.88145446777344,181.0,47623.19140625,0.0,2366.138916015625,1.0,280.33135986328125,283.3917541503906,295.66912841796875,298.7193908691406,293.1499938964844,293.1499938964844,280.3500061035156,34061.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863052248954773,1.0,0.0,0.0,3.71833610534668,3.718360424041748,9.225513508681616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9765625,0.0,1595.756103515625,1895.4371337890625,0.0,3057.6337890625,0.9194393157958984,1.0,0.0,3.0,1.0,0.0
17863920,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7638651132583618,0.3133189976215362,0.2861408591270447,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.886461079120636,0.495895653963089,0.544113278388977,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9805545210838318,0.6610629558563232,0.4635411500930786,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8121138215065002,0.3766928017139435,0.3609419167041778,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6477875113487244,0.1890632361173629,0.873511552810669,284.989013671875,284.95001220703125,298.5869445800781,292.7038879394531,297.42254638671875,297.0184936523437,284.98779296875,1.0,0.5793870091438293,0.359286904335022,0.359286904335022,1.0,1.0,-2.950407028198242,0.758222222328186,2.1921846866607666,0.0946433171629905,0.9487743377685548,0.9487743377685548,0.0,179.06448364257812,184.0,47576.484375,0.0,2364.09033203125,1.0,280.34228515625,283.38690185546875,295.670166015625,298.7295227050781,293.1499938964844,293.1499938964844,280.04998779296875,34121.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619036674499512,1.0,0.0,0.0,3.735666275024414,3.7356908321380615,9.311709732173768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.1982421875,0.0,1616.1929931640625,1895.4371337890625,0.0,3046.8603515625,0.9232035875320436,1.0,0.0,3.0,1.0,0.0
17863980,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7561122179031372,0.310276597738266,0.2838641703128814,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8773471713066101,0.491719901561737,0.5401611328125,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9722872972488404,0.6574918031692505,0.4614623188972473,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8041828870773315,0.3737994134426117,0.358656108379364,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6408378481864929,0.1867338865995407,0.8646681904792786,284.8755798339844,284.95001220703125,298.5536804199219,292.6802062988281,297.4072570800781,297.00958251953125,284.8783264160156,1.0,0.5794193148612976,0.3598127067089081,0.3598127067089081,1.0,1.0,-2.9276702404022217,0.7522547245025635,2.175415515899658,0.093739166855812,0.8338667750358582,0.8338667750358582,0.0,183.94712829589844,187.0,47712.21875,0.0,2347.8544921875,1.0,280.0573425292969,283.2697448730469,295.6977233886719,298.8312072753906,293.1499938964844,293.1499938964844,280.3500061035156,40977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869613528251648,1.0,0.0,0.0,3.545625686645508,3.545649528503418,8.388398669012531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.02734375,0.0,1456.296875,1895.4371337890625,0.0,3119.185302734375,0.8860893249511719,1.0,0.0,3.0,1.0,0.0
17864040,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7561122179031372,0.310276597738266,0.2838641703128814,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8773471713066101,0.491719901561737,0.5401611328125,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9722872972488404,0.6574918031692505,0.4614623188972473,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8041828870773315,0.3737994134426117,0.358656108379364,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6408378481864929,0.1867338865995407,0.8646681904792786,284.8755798339844,284.95001220703125,298.5536804199219,292.6802062988281,297.4072570800781,297.00958251953125,284.8783264160156,1.0,0.5794193148612976,0.3598127067089081,0.3598127067089081,1.0,1.0,-2.9276702404022217,0.7522547245025635,2.175415515899658,0.093739166855812,0.8338667750358582,0.8338667750358582,0.0,183.94712829589844,187.0,47712.21875,0.0,2347.8544921875,1.0,280.0573425292969,283.2697448730469,295.6977233886719,298.8312072753906,293.1499938964844,293.1499938964844,280.3500061035156,40977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869613528251648,1.0,0.0,0.0,3.545625686645508,3.545649528503418,8.388398669012531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.02734375,0.0,1456.296875,1895.4371337890625,0.0,3119.185302734375,0.8860893249511719,1.0,0.0,3.0,1.0,0.0
17864100,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7527238726615906,0.3091185092926025,0.2827048599720001,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8733490109443665,0.4899946451187134,0.5381455421447754,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9685371518135072,0.656340479850769,0.4604650735855102,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.800584614276886,0.3726131319999695,0.3574621677398681,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6377542018890381,0.1856985837221145,0.8600537776947021,285.00018310546875,284.95001220703125,298.5364685058594,292.6680603027344,297.4014587402344,297.0077514648437,285.0030822753906,1.0,0.5792120695114136,0.3600755929946899,0.3600755929946899,1.0,1.0,-2.9159841537475586,0.7491646409034729,2.1668195724487305,0.0931397676467895,0.9126796126365662,0.9126796126365662,0.0,186.01564025878903,187.0,46729.17578125,0.0,2337.37890625,1.0,280.29888916015625,283.4115905761719,295.6195983886719,298.59228515625,293.1499938964844,293.1499938964844,280.3500061035156,35221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612552285194397,1.0,0.0,0.0,3.578869581222534,3.578892707824707,8.546435310563538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.06982421875,0.0,1449.7490234375,1895.4371337890625,0.0,3040.778076171875,0.8909107446670532,1.0,0.0,3.0,1.0,0.0
17864160,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7501803040504456,0.3081145584583282,0.2818588316440582,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8702526688575745,0.4884356558322906,0.5365220308303833,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9656991958618164,0.6554275751113892,0.4598681330680847,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7978047132492065,0.3715657293796539,0.3565291464328766,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6353095769882202,0.1847610473632812,0.8561022877693176,284.99169921875,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0074157714844,284.9898986816406,1.0,0.5790397524833679,0.360556036233902,0.360556036233902,1.0,1.0,-2.906679391860962,0.7473868131637573,2.159292697906494,0.0933489501476287,0.9234057664871216,0.9234057664871216,0.0,187.63536071777344,190.0,46651.125,0.0,2328.935791015625,1.0,280.3421630859375,283.4052429199219,295.61285400390625,298.6124572753906,293.1499938964844,293.1499938964844,280.04998779296875,33985.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569228053092957,1.0,0.0,0.0,3.6417019367218018,3.641725540161133,8.849160622048657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.0498046875,0.0,1508.91845703125,1895.4371337890625,0.0,3000.148681640625,0.9018132090568542,1.0,0.0,3.0,1.0,0.0
17864220,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7442632913589478,0.3051336705684662,0.2795885801315307,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8632412552833557,0.4843088090419769,0.5325630307197571,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.958733320236206,0.6520283818244934,0.4579342305660248,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7914223670959473,0.3686756193637848,0.3541935384273529,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6299039721488953,0.1824748963117599,0.8472455143928528,284.8885192871094,284.95001220703125,298.4826965332031,292.63055419921875,297.3839416503906,297.001708984375,284.89019775390625,1.0,0.5784398317337036,0.3615168929100036,0.3615168929100036,1.0,1.0,-2.884042739868164,0.7425575852394104,2.1414852142333984,0.0935202687978744,0.8201306462287903,0.8201306462287903,0.0,191.30685424804688,193.0,46751.00390625,0.0,2307.21142578125,1.0,280.0586853027344,283.2979431152344,295.6448669433594,298.7170104980469,293.1499938964844,293.1499938964844,280.3500061035156,40617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641965985298157,1.0,0.0,0.0,3.447361469268799,3.447384595870972,7.929886578494916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.04443359375,0.0,1351.8231201171875,1895.4371337890625,0.0,3068.368896484375,0.864441990852356,1.0,0.0,3.0,1.0,0.0
17864280,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7442632913589478,0.3051336705684662,0.2795885801315307,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8632412552833557,0.4843088090419769,0.5325630307197571,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.958733320236206,0.6520283818244934,0.4579342305660248,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7914223670959473,0.3686756193637848,0.3541935384273529,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6299039721488953,0.1824748963117599,0.8472455143928528,284.8885192871094,284.95001220703125,298.4826965332031,292.63055419921875,297.3839416503906,297.001708984375,284.89019775390625,1.0,0.5784398317337036,0.3615168929100036,0.3615168929100036,1.0,1.0,-2.884042739868164,0.7425575852394104,2.1414852142333984,0.0935202687978744,0.8201306462287903,0.8201306462287903,0.0,191.30685424804688,193.0,46751.00390625,0.0,2307.21142578125,1.0,280.0586853027344,283.2979431152344,295.6448669433594,298.7170104980469,293.1499938964844,293.1499938964844,280.3500061035156,40617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641965985298157,1.0,0.0,0.0,3.447361469268799,3.447384595870972,7.929886578494916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.04443359375,0.0,1351.8231201171875,1895.4371337890625,0.0,3068.368896484375,0.864441990852356,1.0,0.0,3.0,1.0,0.0
17864340,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393280267715454,0.3029368817806244,0.2775695621967315,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.857313871383667,0.4809731543064117,0.5288916826248169,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9527273178100586,0.6498355269432068,0.4563016891479492,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7859693169593811,0.3663738071918487,0.3520122170448303,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6251410841941833,0.1804849505424499,0.8385933041572571,284.98980712890625,284.95001220703125,298.4451599121094,292.6047668457031,297.37384033203125,297.0003967285156,284.9884948730469,1.0,0.5777173638343811,0.3624777495861053,0.3624777495861053,1.0,1.0,-2.8627891540527344,0.7381500601768494,2.12463927268982,0.0936543866991996,0.902497410774231,0.902497410774231,0.0,194.38172912597656,196.0,45749.58984375,0.0,2285.2109375,1.0,280.3407592773437,283.4200134277344,295.5625915527344,298.5062255859375,293.1499938964844,293.1499938964844,280.04998779296875,33909.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516361117362976,1.0,0.0,0.0,3.551698684692383,3.551721334457397,8.417158596785157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.875,0.0,1411.3094482421875,1895.4371337890625,0.0,2950.597412109375,0.8816924691200256,1.0,0.0,3.0,1.0,0.0
17864400,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393280267715454,0.3029368817806244,0.2775695621967315,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.857313871383667,0.4809731543064117,0.5288916826248169,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9527273178100586,0.6498355269432068,0.4563016891479492,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7859693169593811,0.3663738071918487,0.3520122170448303,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6251410841941833,0.1804849505424499,0.8385933041572571,284.98980712890625,284.95001220703125,298.4451599121094,292.6047668457031,297.37384033203125,297.0003967285156,284.9884948730469,1.0,0.5777173638343811,0.3624777495861053,0.3624777495861053,1.0,1.0,-2.8627891540527344,0.7381500601768494,2.12463927268982,0.0936543866991996,0.902497410774231,0.902497410774231,0.0,194.38172912597656,196.0,45749.58984375,0.0,2285.2109375,1.0,280.3407592773437,283.4200134277344,295.5625915527344,298.5062255859375,293.1499938964844,293.1499938964844,280.04998779296875,33909.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516361117362976,1.0,0.0,0.0,3.551698684692383,3.551721334457397,8.417158596785157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.875,0.0,1411.3094482421875,1895.4371337890625,0.0,2950.597412109375,0.8816924691200256,1.0,0.0,3.0,1.0,0.0
17864460,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.734030544757843,0.299936980009079,0.2752500474452972,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8510693311691284,0.4768062829971313,0.5248499512672424,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9459375143051147,0.6462834477424622,0.4542319178581238,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7801585793495178,0.3634215891361236,0.3495891392230987,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6200771331787109,0.1781706809997558,0.8295249938964844,284.8945617675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3609924316406,296.9960021972656,284.89581298828125,1.0,0.5769070982933044,0.3634220361709595,0.3634220361709595,1.0,1.0,-2.839484453201294,0.7329764366149902,2.106508016586304,0.0936873480677604,0.8065350651741028,0.8065350651741028,0.0,197.7440643310547,199.0,45797.74609375,0.0,2261.288330078125,1.0,280.0594177246094,283.3203125,295.5927124023437,298.6063232421875,293.1499938964844,293.1499938964844,280.3500061035156,40464.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588786125183105,1.0,0.0,0.0,3.355541467666626,3.3555636405944824,7.513089030908304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.98974609375,0.0,1260.288818359375,1895.4371337890625,0.0,3018.48828125,0.8442598581314087,1.0,0.0,3.0,1.0,0.0
17864520,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.734030544757843,0.299936980009079,0.2752500474452972,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8510693311691284,0.4768062829971313,0.5248499512672424,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9459375143051147,0.6462834477424622,0.4542319178581238,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7801585793495178,0.3634215891361236,0.3495891392230987,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6200771331787109,0.1781706809997558,0.8295249938964844,284.8945617675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3609924316406,296.9960021972656,284.89581298828125,1.0,0.5769070982933044,0.3634220361709595,0.3634220361709595,1.0,1.0,-2.839484453201294,0.7329764366149902,2.106508016586304,0.0936873480677604,0.8065350651741028,0.8065350651741028,0.0,197.7440643310547,199.0,45797.74609375,0.0,2261.288330078125,1.0,280.0594177246094,283.3203125,295.5927124023437,298.6063232421875,293.1499938964844,293.1499938964844,280.3500061035156,40464.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588786125183105,1.0,0.0,0.0,3.355541467666626,3.3555636405944824,7.513089030908304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.98974609375,0.0,1260.288818359375,1895.4371337890625,0.0,3018.48828125,0.8442598581314087,1.0,0.0,3.0,1.0,0.0
17864580,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7294676303863525,0.2976768016815185,0.2731871604919433,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8456598520278931,0.4733843505382538,0.5211021304130554,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9400037527084352,0.6438666582107544,0.4524637162685394,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7750856280326843,0.3610243797302246,0.3473281562328338,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6153440475463867,0.1761269867420196,0.8206520080566406,284.98602294921875,284.95001220703125,298.366455078125,292.5517272949219,297.35028076171875,296.994873046875,284.98468017578125,1.0,0.5760565996170044,0.3643663227558136,0.3643663227558136,1.0,1.0,-2.8175759315490723,0.728226363658905,2.0893495082855225,0.0937347784638404,0.8822965025901794,0.8822965025901794,0.0,200.6608428955078,187.0,44833.77734375,0.0,2237.874267578125,1.0,280.3399658203125,283.432861328125,295.5091857910156,298.3969116210937,293.1499938964844,293.1499938964844,280.6499938964844,33888.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462863564491272,1.0,0.0,0.0,3.4650979042053223,3.4651198387146,8.011693353182636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.76513671875,0.0,1322.0216064453125,1895.4371337890625,0.0,2900.5009765625,0.8622260689735413,1.0,0.0,3.0,1.0,0.0
17864640,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7294676303863525,0.2976768016815185,0.2731871604919433,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8456598520278931,0.4733843505382538,0.5211021304130554,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9400037527084352,0.6438666582107544,0.4524637162685394,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7750856280326843,0.3610243797302246,0.3473281562328338,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6153440475463867,0.1761269867420196,0.8206520080566406,284.98602294921875,284.95001220703125,298.366455078125,292.5517272949219,297.35028076171875,296.994873046875,284.98468017578125,1.0,0.5760565996170044,0.3643663227558136,0.3643663227558136,1.0,1.0,-2.8175759315490723,0.728226363658905,2.0893495082855225,0.0937347784638404,0.8822965025901794,0.8822965025901794,0.0,200.6608428955078,187.0,44833.77734375,0.0,2237.874267578125,1.0,280.3399658203125,283.432861328125,295.5091857910156,298.3969116210937,293.1499938964844,293.1499938964844,280.6499938964844,33888.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462863564491272,1.0,0.0,0.0,3.4650979042053223,3.4651198387146,8.011693353182636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.76513671875,0.0,1322.0216064453125,1895.4371337890625,0.0,2900.5009765625,0.8622260689735413,1.0,0.0,3.0,1.0,0.0
17864700,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7291663289070129,0.2966464459896087,0.2721775472164154,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8453438878059387,0.4717835783958435,0.519263744354248,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.940186083316803,0.6427838802337646,0.4516252279281616,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7748556137084961,0.359917938709259,0.3462052941322326,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6146815419197083,0.1751726865768432,0.8160881996154785,285.0758361816406,284.95001220703125,298.3460693359375,292.5382385253906,297.3453063964844,296.9949951171875,285.0780029296875,1.0,0.5738111138343811,0.3648384511470794,0.3648384511470794,1.0,1.0,-2.806600570678711,0.7258266806602478,2.0807738304138184,0.0937948673963546,0.9677577018737792,0.9677577018737792,0.0,199.55487060546875,187.0,44007.44140625,0.0,2213.948974609375,1.0,280.59478759765625,283.5441589355469,295.4702453613281,298.2436828613281,293.1499938964844,293.1499938964844,280.6499938964844,31138.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381606936454773,1.0,0.0,0.0,3.5577218532562256,3.557744026184082,8.445731509709731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.0595703125,0.0,1397.45361328125,1895.4371337890625,0.0,2824.53564453125,0.8823522329330444,1.0,0.0,3.0,1.0,0.0
