time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7300363183021545,0.295647382736206,0.271228939294815,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8464154005050659,0.4702143967151642,0.5175058841705322,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9422262907028198,0.6417132019996643,0.450869470834732,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7759718298912048,0.3588440418243408,0.3451287150382995,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6150564551353455,0.1742566674947738,0.8115760087966919,285.0503234863281,284.95001220703125,298.325439453125,292.524658203125,297.34063720703125,296.9955444335937,285.046142578125,1.0,0.5709275007247925,0.3653605282306671,0.3653605282306671,1.0,1.0,-2.7959985733032227,0.7236627340316772,2.072335720062256,0.0939819812774658,0.9898945689201356,0.9898945689201356,0.0,196.9994354248047,175.0,44067.8671875,0.0,2183.898681640625,1.0,280.6415100097656,283.51824951171875,295.48541259765625,298.30938720703125,293.1499938964844,293.1499938964844,280.3500061035156,30807.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354746103286743,1.0,0.0,0.0,3.667764186859131,3.667787551879883,8.976274443739385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0654296875,0.0,1513.9825439453125,1895.4371337890625,0.0,2799.46533203125,0.9053803086280824,1.0,0.0,3.0,1.0,0.0
17864820,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.73214191198349,0.2924148738384247,0.2684480547904968,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8493072390556335,0.4657599329948425,0.5128636360168457,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9471198320388794,0.6375144720077515,0.4482162296772003,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7789138555526733,0.3556538224220276,0.3422017395496368,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.616301953792572,0.1718741059303283,0.8006353974342346,284.86553955078125,284.95001220703125,298.2834777832031,292.497314453125,297.327392578125,296.9919738769531,284.86767578125,1.0,0.5633891224861145,0.3664047420024872,0.3664047420024872,1.0,1.0,-2.767961502075196,0.7170460820198059,2.050915479660034,0.0937239974737167,0.8452106714248657,0.8452106714248657,0.0,190.3546295166016,163.0,44478.171875,0.0,2105.92919921875,1.0,280.3570251464844,283.3343200683594,295.5359802246094,298.4687194824219,293.1499938964844,293.1499938964844,280.6499938964844,39462.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481539487838745,1.0,0.0,0.0,3.566575050354004,3.566598892211914,8.487817240165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.029296875,0.0,1467.63427734375,1895.4371337890625,0.0,2917.9833984375,0.8887233734130859,1.0,0.0,3.0,1.0,0.0
17864880,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.73214191198349,0.2924148738384247,0.2684480547904968,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8493072390556335,0.4657599329948425,0.5128636360168457,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9471198320388794,0.6375144720077515,0.4482162296772003,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7789138555526733,0.3556538224220276,0.3422017395496368,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.616301953792572,0.1718741059303283,0.8006353974342346,284.86553955078125,284.95001220703125,298.2834777832031,292.497314453125,297.327392578125,296.9919738769531,284.86767578125,1.0,0.5633891224861145,0.3664047420024872,0.3664047420024872,1.0,1.0,-2.767961502075196,0.7170460820198059,2.050915479660034,0.0937239974737167,0.8452106714248657,0.8452106714248657,0.0,190.3546295166016,163.0,44478.171875,0.0,2105.92919921875,1.0,280.3570251464844,283.3343200683594,295.5359802246094,298.4687194824219,293.1499938964844,293.1499938964844,280.6499938964844,39462.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481539487838745,1.0,0.0,0.0,3.566575050354004,3.566598892211914,8.487817240165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.029296875,0.0,1467.63427734375,1895.4371337890625,0.0,2917.9833984375,0.8887233734130859,1.0,0.0,3.0,1.0,0.0
17864940,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7364885807037354,0.2900412678718567,0.2657406628131866,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548925518989563,0.4621340334415436,0.5082443952560425,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.955341935157776,0.6346474289894104,0.445668876171112,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7843992710113525,0.3530715703964233,0.3392241895198822,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6192785501480103,0.1697642505168914,0.7890864014625549,284.9827880859375,284.95001220703125,298.2406005859375,292.4698181152344,297.31573486328125,296.9908752441406,284.9811096191406,1.0,0.5543297529220581,0.3674489259719848,0.3674489259719848,1.0,1.0,-2.739354133605957,0.7101972699165344,2.0291569232940674,0.0931485220789909,0.9293079972267152,0.9293079972267152,0.0,181.3285980224609,151.0,43310.96875,0.0,2017.3287353515625,1.0,280.64166259765625,283.4727783203125,295.4345092773437,298.23406982421875,293.1499938964844,293.1499938964844,280.3500061035156,33870.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368564248085022,1.0,0.0,0.0,3.657593250274658,3.657616853713989,8.926559189603722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.0634765625,0.0,1525.669189453125,1895.4371337890625,0.0,2812.359619140625,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
17865000,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7364885807037354,0.2900412678718567,0.2657406628131866,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548925518989563,0.4621340334415436,0.5082443952560425,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.955341935157776,0.6346474289894104,0.445668876171112,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7843992710113525,0.3530715703964233,0.3392241895198822,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6192785501480103,0.1697642505168914,0.7890864014625549,284.9827880859375,284.95001220703125,298.2406005859375,292.4698181152344,297.31573486328125,296.9908752441406,284.9811096191406,1.0,0.5543297529220581,0.3674489259719848,0.3674489259719848,1.0,1.0,-2.739354133605957,0.7101972699165344,2.0291569232940674,0.0931485220789909,0.9293079972267152,0.9293079972267152,0.0,181.3285980224609,151.0,43310.96875,0.0,2017.3287353515625,1.0,280.64166259765625,283.4727783203125,295.4345092773437,298.23406982421875,293.1499938964844,293.1499938964844,280.3500061035156,33870.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368564248085022,1.0,0.0,0.0,3.657593250274658,3.657616853713989,8.926559189603722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.0634765625,0.0,1525.669189453125,1895.4371337890625,0.0,2812.359619140625,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
17865060,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7412305474281311,0.2875203490257263,0.2634324729442596,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8609609007835388,0.4585378468036651,0.5043075084686279,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9635043144226074,0.6312848925590515,0.4434244632720947,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7902931571006775,0.3504804372787475,0.3366897702217102,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6226518750190735,0.1678136438131332,0.7794234156608582,284.8553161621094,284.95001220703125,298.2039489746094,292.4466857910156,297.3046569824219,296.9883728027344,284.86041259765625,1.0,0.5460792183876038,0.368450790643692,0.368450790643692,1.0,1.0,-2.7151174545288086,0.7046230435371399,2.010494470596313,0.0930521413683891,0.8099126815795898,0.8099126815795898,0.0,172.9209442138672,151.0,43366.73828125,0.0,1940.030517578125,1.0,280.36395263671875,283.3483581542969,295.4721374511719,298.3508605957031,293.1499938964844,293.1499938964844,280.3500061035156,42258.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447840213775635,1.0,0.0,0.0,3.464935064315796,3.464958429336548,8.01094017788273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.56103515625,0.0,1381.3126220703125,1895.4371337890625,0.0,2886.443115234375,0.8687824606895447,1.0,0.0,3.0,1.0,0.0
17865120,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7421231865882874,0.2870529890060425,0.2629280388355255,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8621315360069275,0.4578660130500793,0.5034769773483276,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9650123715400696,0.6306669116020203,0.442914068698883,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7914195656776428,0.3499912321567535,0.3361485302448272,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6232815384864807,0.1674390435218811,0.77742999792099,284.8708190917969,284.95001220703125,298.1968994140625,292.4422607421875,297.3025207519531,296.98785400390625,284.8740539550781,1.0,0.5444310307502747,0.3686416149139404,0.3686416149139404,1.0,1.0,-2.709983587265014,0.7033868432044983,2.006596565246582,0.092955395579338,0.810998260974884,0.810998260974884,0.0,171.30862426757812,139.0,43236.83984375,0.0,1924.5977783203125,1.0,280.3579406738281,283.3628845214844,295.4586486816406,298.3192749023437,293.1499938964844,293.1499938964844,280.6499938964844,41707.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445436954498291,1.0,0.0,0.0,3.434128761291504,3.4341518878936768,7.869125511206221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.03564453125,0.0,1346.1837158203125,1895.4371337890625,0.0,2884.195068359375,0.8623659014701843,1.0,0.0,3.0,1.0,0.0
17865180,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7499541640281677,0.2849412262439728,0.2604285776615143,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8719563484191895,0.4544869661331177,0.499090164899826,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9766992330551147,0.6280517578125,0.4405443966388702,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8007509112358093,0.347593605518341,0.3332948982715606,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6287945508956909,0.1654696762561798,0.7661576271057129,284.98309326171875,284.95001220703125,298.1524963378906,292.4147033691406,297.2919616699219,296.9886474609375,284.9817199707031,1.0,0.5340078473091125,0.3698343336582184,0.3698343336582184,1.0,1.0,-2.682566404342652,0.6971876621246338,1.9853788614273071,0.0927903279662132,0.8935132026672363,0.8935132026672363,0.0,160.2398223876953,127.0,42148.62109375,0.0,1831.83447265625,1.0,280.6405639648437,283.49432373046875,295.3639831542969,298.0891418457031,293.1499938964844,293.1499938964844,280.95001220703125,34199.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299800753593445,1.0,0.0,0.0,3.53039026260376,3.5304129123687744,8.316464459312556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.20166015625,0.0,1391.0946044921875,1895.4371337890625,0.0,2748.26025390625,0.877123236656189,1.0,0.0,3.0,1.0,0.0
17865240,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7499541640281677,0.2849412262439728,0.2604285776615143,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8719563484191895,0.4544869661331177,0.499090164899826,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9766992330551147,0.6280517578125,0.4405443966388702,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8007509112358093,0.347593605518341,0.3332948982715606,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6287945508956909,0.1654696762561798,0.7661576271057129,284.98309326171875,284.95001220703125,298.1524963378906,292.4147033691406,297.2919616699219,296.9886474609375,284.9817199707031,1.0,0.5340078473091125,0.3698343336582184,0.3698343336582184,1.0,1.0,-2.682566404342652,0.6971876621246338,1.9853788614273071,0.0927903279662132,0.8935132026672363,0.8935132026672363,0.0,160.2398223876953,127.0,42148.62109375,0.0,1831.83447265625,1.0,280.6405639648437,283.49432373046875,295.3639831542969,298.0891418457031,293.1499938964844,293.1499938964844,280.95001220703125,34199.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299800753593445,1.0,0.0,0.0,3.53039026260376,3.5304129123687744,8.316464459312556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.20166015625,0.0,1391.0946044921875,1895.4371337890625,0.0,2748.26025390625,0.877123236656189,1.0,0.0,3.0,1.0,0.0
17865300,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7547979354858398,0.284018874168396,0.2593397498130798,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8779167532920837,0.4529349505901336,0.4970914125442505,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9830754995346068,0.6269158124923706,0.4395309686660766,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8063342571258545,0.346521258354187,0.332016110420227,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.632228434085846,0.1645823270082473,0.7609991431236267,285.08013916015625,284.95001220703125,298.13006591796875,292.4009704589844,297.2873229980469,296.98992919921875,285.0839538574219,1.0,0.528743326663971,0.3704306781291961,0.3704306781291961,1.0,1.0,-2.670214891433716,0.6945192813873291,1.9756954908370967,0.092869259417057,0.98343425989151,0.98343425989151,0.0,154.4627685546875,127.0,41255.02734375,0.0,1787.0107421875,1.0,280.8970947265625,283.61505126953125,295.3222351074219,297.9283752441406,293.1499938964844,293.1499938964844,280.95001220703125,31454.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206579089164734,1.0,0.0,0.0,3.616550922393799,3.6165738105773926,8.727351996640209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.359375,0.0,1462.573974609375,1895.4371337890625,0.0,2661.665283203125,0.8959299921989441,1.0,0.0,3.0,1.0,0.0
17865360,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7603685259819031,0.2831456959247589,0.2583717405796051,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8846756815910339,0.4514339566230774,0.4952461123466491,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9897209405899048,0.6258289813995361,0.4386566579341888,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8124181628227234,0.3455014824867248,0.3308501839637756,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.636198103427887,0.163745105266571,0.7561869621276855,285.0633544921875,284.95001220703125,298.10748291015625,292.38726806640625,297.2830810546875,296.99176025390625,285.05987548828125,1.0,0.5234763622283936,0.3710793256759643,0.3710793256759643,1.0,1.0,-2.658888578414917,0.6923022866249084,1.966586232185364,0.0931773036718368,1.0,1.0,0.0,148.55056762695312,115.0,41268.125,0.0,1743.4583740234375,1.0,280.9414367675781,283.5956420898437,295.3387756347656,297.99169921875,293.1499938964844,293.1499938964844,280.6499938964844,31206.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170393109321594,1.0,0.0,0.0,3.721215009689331,3.721238851547241,9.239805649485788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.61181640625,0.0,1577.2891845703125,1895.4371337890625,0.0,2628.16259765625,0.917675256729126,1.0,0.0,3.0,1.0,0.0
17865420,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7704346179962158,0.280097633600235,0.2556293308734894,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8970949649810791,0.4470952153205871,0.4905527234077453,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6215586066246033,0.4344140589237213,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8230369091033936,0.3423807919025421,0.3278442323207855,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6434592604637146,0.1615060269832611,0.7451621294021606,284.8612976074219,284.95001220703125,298.0619201660156,292.36004638671875,297.2698974609375,296.98956298828125,284.8619689941406,1.0,0.5124858617782593,0.3723765909671783,0.3723765909671783,1.0,1.0,-2.62878966331482,0.6853173971176147,1.9434722661972048,0.0931636840105056,0.8596867322921753,0.8596867322921753,0.0,137.74066162109375,103.0,41727.5390625,0.0,1651.334716796875,1.0,280.6575927734375,283.39227294921875,295.3973999023437,298.1600952148437,293.1499938964844,293.1499938964844,280.95001220703125,39057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296653628349304,1.0,0.0,0.0,3.6445815563201904,3.644606113433838,8.863161724548263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.41845703125,0.0,1549.98779296875,1895.4371337890625,0.0,2745.3310546875,0.9054999351501464,1.0,0.0,3.0,1.0,0.0
17865480,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7704346179962158,0.280097633600235,0.2556293308734894,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8970949649810791,0.4470952153205871,0.4905527234077453,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6215586066246033,0.4344140589237213,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8230369091033936,0.3423807919025421,0.3278442323207855,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6434592604637146,0.1615060269832611,0.7451621294021606,284.8612976074219,284.95001220703125,298.0619201660156,292.36004638671875,297.2698974609375,296.98956298828125,284.8619689941406,1.0,0.5124858617782593,0.3723765909671783,0.3723765909671783,1.0,1.0,-2.62878966331482,0.6853173971176147,1.9434722661972048,0.0931636840105056,0.8596867322921753,0.8596867322921753,0.0,137.74066162109375,103.0,41727.5390625,0.0,1651.334716796875,1.0,280.6575927734375,283.39227294921875,295.3973999023437,298.1600952148437,293.1499938964844,293.1499938964844,280.95001220703125,39057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296653628349304,1.0,0.0,0.0,3.6445815563201904,3.644606113433838,8.863161724548263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.41845703125,0.0,1549.98779296875,1895.4371337890625,0.0,2745.3310546875,0.9054999351501464,1.0,0.0,3.0,1.0,0.0
17865540,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7792046666145325,0.2777027487754822,0.2529384195804596,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9079554677009584,0.4434109032154083,0.4859185516834259,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6208983063697815,0.4160752892494201,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8319656848907471,0.3396991193294525,0.3248092532157898,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6495354771614075,0.1594182103872299,0.7338412404060364,284.9774780273437,284.95001220703125,298.015869140625,292.33306884765625,297.2572326660156,296.9889221191406,284.9750366210937,1.0,0.5000830888748169,0.3736738860607147,0.3736738860607147,1.0,1.0,-2.58139705657959,0.6724263429641724,1.9089707136154173,0.0908947810530662,0.9393922686576844,0.9393922686576844,0.0,128.31826782226562,91.0,40282.0625,0.0,1543.7137451171875,1.0,280.94219970703125,283.5350341796875,295.2908935546875,297.9110717773437,293.1499938964844,293.1499938964844,280.6499938964844,34182.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170452117919922,1.0,0.0,0.0,3.715219259262085,3.715243577957153,9.21005437248823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.6650390625,0.0,1593.1051025390625,1895.4371337890625,0.0,2628.217529296875,0.918483316898346,1.0,0.0,3.0,1.0,0.0
17865600,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7792046666145325,0.2777027487754822,0.2529384195804596,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9079554677009584,0.4434109032154083,0.4859185516834259,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6208983063697815,0.4160752892494201,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8319656848907471,0.3396991193294525,0.3248092532157898,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6495354771614075,0.1594182103872299,0.7338412404060364,284.9774780273437,284.95001220703125,298.015869140625,292.33306884765625,297.2572326660156,296.9889221191406,284.9750366210937,1.0,0.5000830888748169,0.3736738860607147,0.3736738860607147,1.0,1.0,-2.58139705657959,0.6724263429641724,1.9089707136154173,0.0908947810530662,0.9393922686576844,0.9393922686576844,0.0,128.31826782226562,91.0,40282.0625,0.0,1543.7137451171875,1.0,280.94219970703125,283.5350341796875,295.2908935546875,297.9110717773437,293.1499938964844,293.1499938964844,280.6499938964844,34182.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170452117919922,1.0,0.0,0.0,3.715219259262085,3.715243577957153,9.21005437248823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.6650390625,0.0,1593.1051025390625,1895.4371337890625,0.0,2628.217529296875,0.918483316898346,1.0,0.0,3.0,1.0,0.0
17865660,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7899037599563599,0.2746847569942474,0.250134140253067,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9221830368041992,0.4390542805194855,0.4810965061187744,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.6227977275848389,0.3953798711299896,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8427985310554504,0.3364854156970978,0.3216502368450165,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6573113799095154,0.1571417897939682,0.7225152254104614,284.8495788574219,284.95001220703125,297.969482421875,292.3064880371094,297.243408203125,296.98681640625,284.85369873046875,1.0,0.4867236614227295,0.3751989603042602,0.3751989603042602,1.0,1.0,-2.530719757080078,0.6588364243507385,1.8718833923339844,0.0886839404702186,0.800442099571228,0.800442099571228,0.0,118.39513397216795,79.0,39865.08203125,0.0,1433.1636962890625,1.0,280.6576232910156,283.4210205078125,295.3143310546875,297.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,43345.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232280015945435,1.0,0.0,0.0,3.4407293796539307,3.4407527446746826,7.899404863564996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.06005859375,0.0,1364.3818359375,1895.4371337890625,0.0,2685.500244140625,0.8650438189506531,1.0,0.0,3.0,1.0,0.0
17865720,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7899037599563599,0.2746847569942474,0.250134140253067,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9221830368041992,0.4390542805194855,0.4810965061187744,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.6227977275848389,0.3953798711299896,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8427985310554504,0.3364854156970978,0.3216502368450165,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6573113799095154,0.1571417897939682,0.7225152254104614,284.8495788574219,284.95001220703125,297.969482421875,292.3064880371094,297.243408203125,296.98681640625,284.85369873046875,1.0,0.4867236614227295,0.3751989603042602,0.3751989603042602,1.0,1.0,-2.530719757080078,0.6588364243507385,1.8718833923339844,0.0886839404702186,0.800442099571228,0.800442099571228,0.0,118.39513397216795,79.0,39865.08203125,0.0,1433.1636962890625,1.0,280.6576232910156,283.4210205078125,295.3143310546875,297.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,43345.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232280015945435,1.0,0.0,0.0,3.4407293796539307,3.4407527446746826,7.899404863564996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.06005859375,0.0,1364.3818359375,1895.4371337890625,0.0,2685.500244140625,0.8650438189506531,1.0,0.0,3.0,1.0,0.0
17865780,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8037773370742798,0.27254718542099,0.2476593852043151,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.94080913066864,0.4356693625450134,0.476731389760971,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6286953091621399,0.372092604637146,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8568976521492004,0.3339407742023468,0.3187122344970703,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6677055358886719,0.1551880836486816,0.7116215229034424,284.9648742675781,284.95001220703125,297.9228210449219,292.2803649902344,297.2416381835937,297.0010070800781,284.96295166015625,1.0,0.4725786447525024,0.3767240047454834,0.3767240047454834,1.0,1.0,-2.4785871505737305,0.6446571350097656,1.8339301347732544,0.0861123204231262,0.873104453086853,0.873104453086853,0.0,107.927490234375,82.0,38350.31640625,0.0,1322.470947265625,1.0,280.9404602050781,283.5586242675781,295.20977783203125,297.7125244140625,293.1499938964844,293.1499938964844,281.25,35254.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045199513435364,1.0,0.0,0.0,3.5010805130004883,3.501102924346924,8.1789482919703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.81494140625,0.0,1368.3651123046875,1895.4371337890625,0.0,2512.82177734375,0.871252715587616,1.0,0.0,3.0,1.0,0.0
17865840,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8037773370742798,0.27254718542099,0.2476593852043151,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.94080913066864,0.4356693625450134,0.476731389760971,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6286953091621399,0.372092604637146,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8568976521492004,0.3339407742023468,0.3187122344970703,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6677055358886719,0.1551880836486816,0.7116215229034424,284.9648742675781,284.95001220703125,297.9228210449219,292.2803649902344,297.2416381835937,297.0010070800781,284.96295166015625,1.0,0.4725786447525024,0.3767240047454834,0.3767240047454834,1.0,1.0,-2.4785871505737305,0.6446571350097656,1.8339301347732544,0.0861123204231262,0.873104453086853,0.873104453086853,0.0,107.927490234375,82.0,38350.31640625,0.0,1322.470947265625,1.0,280.9404602050781,283.5586242675781,295.20977783203125,297.7125244140625,293.1499938964844,293.1499938964844,281.25,35254.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045199513435364,1.0,0.0,0.0,3.5010805130004883,3.501102924346924,8.1789482919703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.81494140625,0.0,1368.3651123046875,1895.4371337890625,0.0,2512.82177734375,0.871252715587616,1.0,0.0,3.0,1.0,0.0
17865900,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8090490102767944,0.2716072797775268,0.2466412633657455,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9477580785751344,0.4341508746147156,0.4748594462871551,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.6323758959770203,0.3634705543518066,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8624104857444763,0.3327935636043548,0.3174515664577484,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6716468334197998,0.1543119400739669,0.7069064974784851,285.0635681152344,284.95001220703125,297.8994140625,292.2675170898437,297.2484436035156,297.018310546875,285.068603515625,1.0,0.4674892127513885,0.3774865269660949,0.3774865269660949,1.0,1.0,-2.4578568935394287,0.6393536329269409,1.818503379821777,0.0852760300040245,0.9577733278274536,0.9577733278274536,0.0,104.14435577392578,82.0,37318.34765625,0.0,1281.2127685546875,1.0,281.19598388671875,283.6838073730469,295.1640319824219,297.5367736816406,293.1499938964844,293.1499938964844,281.25,32172.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924754619598389,1.0,0.0,0.0,3.572075366973877,3.572098016738892,8.514017508787219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.173828125,0.0,1420.1650390625,1895.4371337890625,0.0,2402.83935546875,0.8867293000221252,1.0,0.0,3.0,1.0,0.0
17865960,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8129197359085083,0.2707131505012512,0.2457731962203979,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9528744220733644,0.4327051639556885,0.473204493522644,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.635725200176239,0.3569429516792297,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8666113615036011,0.3317017257213592,0.3163407444953918,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6745514273643494,0.1534977257251739,0.702764093875885,285.0504455566406,284.95001220703125,297.8759765625,292.2547912597656,297.25689697265625,297.0376892089844,285.046142578125,1.0,0.4633344411849975,0.3784727752208709,0.3784727752208709,1.0,1.0,-2.440926074981689,0.6357923746109009,1.8051337003707888,0.0854273214936256,0.9867494106292723,0.9867494106292723,0.0,101.29576110839844,100.0,37253.52734375,0.0,1248.981689453125,1.0,281.24176025390625,283.66473388671875,295.1814270019531,297.591552734375,293.1499938964844,293.1499938964844,280.95001220703125,31222.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786355197429657,1.0,0.0,0.0,3.681355237960816,3.6813788414001465,9.042921647051116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.80224609375,0.0,1532.2786865234375,1895.4371337890625,0.0,2347.38330078125,0.9088026285171508,1.0,0.0,3.0,1.0,0.0
17866020,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8075361847877502,0.2677451968193054,0.2434811145067215,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9460943937301636,0.4285591244697571,0.4692007005214691,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6378335952758789,0.3608324527740478,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8610981106758118,0.3285362422466278,0.3136992752552032,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6691301465034485,0.1513935476541519,0.6943073272705078,284.8648681640625,284.95001220703125,297.8290100097656,292.2298583984375,297.2516784667969,297.04608154296875,284.8682556152344,1.0,0.4625830054283142,0.380445271730423,0.380445271730423,1.0,1.0,-2.425309658050537,0.6349198222160339,1.7903897762298584,0.0877962037920951,0.8427000641822815,0.8427000641822815,0.0,102.1579360961914,118.0,37763.5703125,0.0,1234.031005859375,1.0,280.9569091796875,283.4813842773437,295.2590026855469,297.7701416015625,293.1499938964844,293.1499938964844,281.25,39877.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972913980484009,1.0,0.0,0.0,3.569258689880371,3.569282531738281,8.500595072291617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.19287109375,0.0,1473.553955078125,1895.4371337890625,0.0,2446.68701171875,0.8896458148956299,1.0,0.0,3.0,1.0,0.0
17866080,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8075361847877502,0.2677451968193054,0.2434811145067215,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9460943937301636,0.4285591244697571,0.4692007005214691,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6378335952758789,0.3608324527740478,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8610981106758118,0.3285362422466278,0.3136992752552032,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6691301465034485,0.1513935476541519,0.6943073272705078,284.8648681640625,284.95001220703125,297.8290100097656,292.2298583984375,297.2516784667969,297.04608154296875,284.8682556152344,1.0,0.4625830054283142,0.380445271730423,0.380445271730423,1.0,1.0,-2.425309658050537,0.6349198222160339,1.7903897762298584,0.0877962037920951,0.8427000641822815,0.8427000641822815,0.0,102.1579360961914,118.0,37763.5703125,0.0,1234.031005859375,1.0,280.9569091796875,283.4813842773437,295.2590026855469,297.7701416015625,293.1499938964844,293.1499938964844,281.25,39877.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972913980484009,1.0,0.0,0.0,3.569258689880371,3.569282531738281,8.500595072291617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.19287109375,0.0,1473.553955078125,1895.4371337890625,0.0,2446.68701171875,0.8896458148956299,1.0,0.0,3.0,1.0,0.0
17866140,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7927898168563843,0.2654845118522644,0.2414271235466003,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.926818311214447,0.4250759780406952,0.4653980731964111,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6355502605438232,0.3775828182697296,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8463162779808044,0.3258809149265289,0.3112205862998962,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6560688018798828,0.1494131088256836,0.6861554384231567,285.01824951171875,284.95001220703125,297.7820129394531,292.2056579589844,297.2338562011719,297.036865234375,285.0166015625,1.0,0.467494398355484,0.382417768239975,0.382417768239975,1.0,1.0,-2.4262075424194336,0.6396730542182922,1.786534547805786,0.0921740382909774,0.961319386959076,0.961319386959076,0.0,108.2400894165039,136.0,37061.6796875,0.0,1260.2247314453125,1.0,281.2425842285156,283.6430358886719,295.16558837890625,297.5716857910156,293.1499938964844,293.1499938964844,280.95001220703125,32735.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849270105361938,1.0,0.0,0.0,3.6922223567962646,3.692246198654175,9.096388566831592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.5986328125,0.0,1555.941162109375,1895.4371337890625,0.0,2334.487548828125,0.9123460650444032,1.0,0.0,3.0,1.0,0.0
17866200,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7927898168563843,0.2654845118522644,0.2414271235466003,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.926818311214447,0.4250759780406952,0.4653980731964111,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6355502605438232,0.3775828182697296,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8463162779808044,0.3258809149265289,0.3112205862998962,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6560688018798828,0.1494131088256836,0.6861554384231567,285.01824951171875,284.95001220703125,297.7820129394531,292.2056579589844,297.2338562011719,297.036865234375,285.0166015625,1.0,0.467494398355484,0.382417768239975,0.382417768239975,1.0,1.0,-2.4262075424194336,0.6396730542182922,1.786534547805786,0.0921740382909774,0.961319386959076,0.961319386959076,0.0,108.2400894165039,136.0,37061.6796875,0.0,1260.2247314453125,1.0,281.2425842285156,283.6430358886719,295.16558837890625,297.5716857910156,293.1499938964844,293.1499938964844,280.95001220703125,32735.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849270105361938,1.0,0.0,0.0,3.6922223567962646,3.692246198654175,9.096388566831592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.5986328125,0.0,1555.941162109375,1895.4371337890625,0.0,2334.487548828125,0.9123460650444032,1.0,0.0,3.0,1.0,0.0
17866260,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7749163508415222,0.2626923322677612,0.2395297735929489,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9038966298103333,0.4210925102233886,0.4618558883666992,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.6283277869224548,0.4004724621772766,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8289234638214111,0.3228592872619629,0.3089661300182342,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6411660313606262,0.1472499817609787,0.6787800788879395,284.8691101074219,284.95001220703125,297.7388610839844,292.1841125488281,297.2001342773437,297.0051574707031,284.87353515625,1.0,0.4755219221115112,0.38362917304039,0.38362917304039,1.0,1.0,-2.43615460395813,0.6458752751350403,1.7902791500091553,0.0961207076907157,0.8393638730049133,0.8393638730049133,0.0,117.28085327148438,136.0,37801.57421875,0.0,1309.6343994140625,1.0,280.959716796875,283.48974609375,295.2271728515625,297.74200439453125,293.1499938964844,293.1499938964844,280.95001220703125,40316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972243428230286,1.0,0.0,0.0,3.56386399269104,3.5638880729675293,8.47491889999219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.34130859375,0.0,1470.966064453125,1895.4371337890625,0.0,2446.07568359375,0.8889648914337158,1.0,0.0,3.0,1.0,0.0
17866320,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7732070684432983,0.2624408304691314,0.2393290251493454,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9018834233283995,0.4207324087619781,0.4614984095096588,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.6274945139884949,0.402757316827774,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8272700905799866,0.3225849270820617,0.3087376654148102,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6397783160209656,0.1470496207475662,0.6780524849891663,284.8757629394531,284.95001220703125,297.7351379394531,292.1822814941406,297.1971130371094,297.00225830078125,284.8800354003906,1.0,0.4763303399085998,0.3837345242500305,0.3837345242500305,1.0,1.0,-2.437135934829712,0.6464515924453735,1.7906842231750488,0.0964725762605667,0.8396651148796082,0.8396651148796082,0.0,118.21112060546876,139.0,37790.43359375,0.0,1314.6895751953125,1.0,280.9572448730469,283.49627685546875,295.2218017578125,297.7320251464844,293.1499938964844,293.1499938964844,281.25,40237.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975300550460815,1.0,0.0,0.0,3.5507142543792725,3.5507380962371826,8.412494025833439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.31884765625,0.0,1456.3338623046875,1895.4371337890625,0.0,2448.86474609375,0.8863701224327087,1.0,0.0,3.0,1.0,0.0
17866380,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7586643099784851,0.2600519359111786,0.2372656911611557,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8844395279884338,0.4169877171516418,0.4575489163398742,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6169021725654602,0.4226997494697571,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8126713633537292,0.3197485506534576,0.3062001168727875,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6275014877319336,0.1448219418525695,0.6691617369651794,285.02569580078125,284.95001220703125,297.6883850097656,292.1597900390625,297.1735534667969,296.9855651855469,285.0245056152344,1.0,0.4823532104492187,0.385051280260086,0.385051280260086,1.0,1.0,-2.440768957138061,0.6506636142730713,1.7901053428649902,0.0999606251716613,0.9633654356002808,0.9633654356002808,0.0,126.39654541015624,142.0,37198.0703125,0.0,1353.144775390625,1.0,281.24169921875,283.6532592773437,295.1278381347656,297.5411376953125,293.1499938964844,293.1499938964844,280.95001220703125,32623.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866064310073853,1.0,0.0,0.0,3.6879842281341553,3.6880080699920654,9.075517937162658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.0732421875,0.0,1550.3170166015625,1895.4371337890625,0.0,2349.653564453125,0.9115238189697266,1.0,0.0,3.0,1.0,0.0
17866440,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7586643099784851,0.2600519359111786,0.2372656911611557,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8844395279884338,0.4169877171516418,0.4575489163398742,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6169021725654602,0.4226997494697571,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8126713633537292,0.3197485506534576,0.3062001168727875,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6275014877319336,0.1448219418525695,0.6691617369651794,285.02569580078125,284.95001220703125,297.6883850097656,292.1597900390625,297.1735534667969,296.9855651855469,285.0245056152344,1.0,0.4823532104492187,0.385051280260086,0.385051280260086,1.0,1.0,-2.440768957138061,0.6506636142730713,1.7901053428649902,0.0999606251716613,0.9633654356002808,0.9633654356002808,0.0,126.39654541015624,142.0,37198.0703125,0.0,1353.144775390625,1.0,281.24169921875,283.6532592773437,295.1278381347656,297.5411376953125,293.1499938964844,293.1499938964844,280.95001220703125,32623.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866064310073853,1.0,0.0,0.0,3.6879842281341553,3.6880080699920654,9.075517937162658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.0732421875,0.0,1550.3170166015625,1895.4371337890625,0.0,2349.653564453125,0.9115238189697266,1.0,0.0,3.0,1.0,0.0
17866500,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7525995373725891,0.2585844695568084,0.2362865507602691,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.877017080783844,0.4148319065570831,0.4556260406970978,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9989596009254456,0.610639750957489,0.4295465052127838,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8060895204544067,0.3181032538414001,0.3049689829349518,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6221848726272583,0.1436024010181427,0.6648114323616028,284.8797607421875,284.95001220703125,297.66510009765625,292.14892578125,297.1665954589844,296.98406982421875,284.8692626953125,1.0,0.484662801027298,0.385709673166275,0.385709673166275,1.0,1.0,-2.439194679260254,0.6515828371047974,1.7876118421554563,0.1014265939593315,0.8702569007873535,0.8702569007873535,0.0,130.02601623535156,142.0,38089.13671875,0.0,1366.23193359375,1.0,280.9963684082031,283.4831237792969,295.1948547363281,297.754638671875,293.1499938964844,293.1499938964844,280.95001220703125,36456.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952064275741577,1.0,0.0,0.0,3.680851459503174,3.680875778198242,9.040446684593916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.05126953125,0.0,1571.2054443359375,1895.4371337890625,0.0,2427.682373046875,0.9101979732513428,1.0,0.0,3.0,1.0,0.0
17866560,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7444608211517334,0.2568217813968658,0.2349967211484909,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8671362996101379,0.4123958647251129,0.4533374905586242,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.98945415019989,0.6048585772514343,0.4255899488925934,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7968778014183044,0.3161888420581817,0.303465336561203,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6149150729179382,0.1421700865030288,0.6597946286201477,284.86285400390625,284.95001220703125,297.6418762207031,292.1383056640625,297.15753173828125,296.9802551269531,284.86572265625,1.0,0.4859746992588043,0.3861953616142273,0.3861953616142273,1.0,1.0,-2.422602891921997,0.6469258666038513,1.7756770849227903,0.1005983427166938,0.8296176195144653,0.8296176195144653,0.0,134.87640380859375,145.0,37582.90625,0.0,1365.841796875,1.0,280.95703125,283.4888916015625,295.179443359375,297.6893005371094,293.1499938964844,293.1499938964844,281.25,40863.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995520830154419,1.0,0.0,0.0,3.5418200492858887,3.541843891143799,8.370400905732822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.5341796875,0.0,1451.4217529296875,1895.4371337890625,0.0,2467.330322265625,0.8843390941619873,1.0,0.0,3.0,1.0,0.0
