time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7331417798995972,0.2542312741279602,0.2327365130186081,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8533183336257935,0.4084881842136383,0.4491767585277557,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.97459214925766,0.5982956290245056,0.4202938973903656,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7836686968803406,0.3131171464920044,0.3006837069988251,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6029355525970459,0.1396011412143707,0.6493152379989624,284.9951171875,284.95001220703125,297.5957336425781,292.117919921875,297.1420593261719,296.9760437011719,284.9931640625,1.0,0.4873465001583099,0.3871667087078094,0.3871667087078094,1.0,1.0,-2.393244981765747,0.638893187046051,1.7543518543243408,0.0989269539713859,0.9270232915878296,0.9270232915878296,0.0,141.89247131347656,148.0,36451.3515625,0.0,1358.5859375,1.0,281.2414245605469,283.63848876953125,295.0711669921875,297.45086669921875,293.1499938964844,293.1499938964844,280.95001220703125,33702.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856267690658569,1.0,0.0,0.0,3.63604474067688,3.636068344116211,8.821689334581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.38720703125,0.0,1500.5716552734375,1895.4371337890625,0.0,2340.8037109375,0.9004648923873901,1.0,0.0,3.0,1.0,0.0
17866680,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7331417798995972,0.2542312741279602,0.2327365130186081,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8533183336257935,0.4084881842136383,0.4491767585277557,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.97459214925766,0.5982956290245056,0.4202938973903656,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7836686968803406,0.3131171464920044,0.3006837069988251,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6029355525970459,0.1396011412143707,0.6493152379989624,284.9951171875,284.95001220703125,297.5957336425781,292.117919921875,297.1420593261719,296.9760437011719,284.9931640625,1.0,0.4873465001583099,0.3871667087078094,0.3871667087078094,1.0,1.0,-2.393244981765747,0.638893187046051,1.7543518543243408,0.0989269539713859,0.9270232915878296,0.9270232915878296,0.0,141.89247131347656,148.0,36451.3515625,0.0,1358.5859375,1.0,281.2414245605469,283.63848876953125,295.0711669921875,297.45086669921875,293.1499938964844,293.1499938964844,280.95001220703125,33702.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856267690658569,1.0,0.0,0.0,3.63604474067688,3.636068344116211,8.821689334581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.38720703125,0.0,1500.5716552734375,1895.4371337890625,0.0,2340.8037109375,0.9004648923873901,1.0,0.0,3.0,1.0,0.0
17866740,296.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.7241975665092468,0.0,0.2302824109792709,296.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8427107930183411,0.0,0.444775640964508,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.9623177647590636,0.0,0.4163654446601867,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.7733210325241089,0.0,0.2977186441421509,296.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.5926574468612671,0.0,0.6385318040847778,284.8634338378906,294.1499938964844,297.54998779296875,292.09869384765625,297.12579345703125,296.9706115722656,284.8681335449219,0.0,0.0,0.388138085603714,0.388138085603714,1.0,1.0,-2.3644683361053467,0.6310171484947205,1.7334511280059814,0.0974082946777343,0.0,0.0,0.0,147.27622985839844,60.0,36406.3515625,0.0,1345.4573974609375,0.0,280.95806884765625,283.5162048339844,295.11456298828125,297.55352783203125,293.1499938964844,293.1499938964844,278.1499938964844,42621.984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.393965482711792,3.3939883708953857,7.686137450946262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1312.6085205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.7241975665092468,0.0,0.2302824109792709,296.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8427107930183411,0.0,0.444775640964508,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.9623177647590636,0.0,0.4163654446601867,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.7733210325241089,0.0,0.2977186441421509,296.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.5926574468612671,0.0,0.6385318040847778,284.8634338378906,294.1499938964844,297.54998779296875,292.09869384765625,297.12579345703125,296.9706115722656,284.8681335449219,0.0,0.0,0.388138085603714,0.388138085603714,1.0,1.0,-2.3644683361053467,0.6310171484947205,1.7334511280059814,0.0974082946777343,0.0,0.0,0.0,147.27622985839844,60.0,36406.3515625,0.0,1345.4573974609375,0.0,280.95806884765625,283.5162048339844,295.11456298828125,297.55352783203125,293.1499938964844,293.1499938964844,278.1499938964844,42621.984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.393965482711792,3.3939883708953857,7.686137450946262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1312.6085205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0011301810154691,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.3761968910694122,0.0,0.0013686575694009,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.3761968910694122,0.0,0.0008790298597887,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.001190138165839,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0056454502046108,285.9828491210937,294.1499938964844,297.5231628417969,292.0898132324219,296.8241271972656,296.9371337890625,283.84649658203125,0.0,0.0,0.2981171905994415,0.2981171905994415,1.0,1.0,-0.0120439212769269,0.0032090470194816,0.0088348742574453,-0.0242945495992898,0.0,0.0,0.0,-0.0668354108929634,60.0,1847.416015625,0.0,-9.890017281577457e-06,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,1.513399183750152e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.503143412158035e-16,5.505833800556752e-16,2.805587015349248e-21,7.903669174214381e-14,7.903647490170931e-14,2.185747995970773e-19,0.0,0.0,-0.0,0.0,0.0,1.733826328747381e-27,2.263316632346046e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0008741553756408,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0016342252492904,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0015047388151288,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0011119951959699,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0025952791329473,285.9485168457031,294.1499938964844,297.5031433105469,292.0857849121094,296.8832092285156,297.001220703125,283.4352722167969,0.0,0.0,0.2328828573226928,0.2328828573226928,1.0,1.0,-0.0095305200666189,0.0018099864246323,0.0077205332927405,-0.0253896545618772,0.0,0.0,0.0,-0.05402173101902,60.0,935.0194702148438,0.0,-5.534995125344722e-06,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.401536905174983e-24,6.4066163014775694e-24,8.101031421356253e-27,-3.555964667352679e-18,-3.553150185318468e-18,-2.814649449428427e-21,0.0,0.0,-0.0,0.0,0.0,7.52917664881724e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.613162546884269e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001153626726591,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,7.325957994908094e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001008811377687,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0004834356950595,285.9302062988281,294.1499938964844,297.45367431640625,292.083740234375,296.9081115722656,297.1590576171875,283.164794921875,0.0,0.0,0.0776276141405105,0.0776276141405105,1.0,1.0,-0.0010237768292427,3.115929939667694e-05,0.0009926174534484,-0.0264999009668827,0.0,0.0,0.0,-0.0099200308322906,60.0,188.15196228027344,0.0,-7.162989135167663e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6193310563621615e-34,1.9053021996233382e-34,1.1070160651683794e-34,4.271758592647737e-21,1.996624369163168e-21,2.275134223484569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.613162546884269e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001153626726591,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,7.325957994908094e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001008811377687,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0004834356950595,285.9302062988281,294.1499938964844,297.45367431640625,292.083740234375,296.9081115722656,297.1590576171875,283.164794921875,0.0,0.0,0.0776276141405105,0.0776276141405105,1.0,1.0,-0.0010237768292427,3.115929939667694e-05,0.0009926174534484,-0.0264999009668827,0.0,0.0,0.0,-0.0099200308322906,60.0,188.15196228027344,0.0,-7.162989135167663e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6193310563621615e-34,1.9053021996233382e-34,1.1070160651683794e-34,4.271758592647737e-21,1.996624369163168e-21,2.275134223484569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.776437218533827e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001184082357212,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,7.606032158946618e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0001029558479785,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.000488304242026,285.9255676269531,294.1499938964844,297.42803955078125,292.0865173339844,296.9130249023437,297.2167053222656,283.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418336605653,1.990149378627848e-08,0.0010418137535452,-0.0271577071398496,0.0,0.0,0.0,-0.0101332599297165,60.0,89.84127807617188,0.0,-7.400171853078066e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.644234227378436e-38,-3.2122973632612096e-38,-1.7302064754563592e-38,4.070252871785844e-21,2.036925392166512e-21,2.0333276815677245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,9.79533069767058e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001186228109872,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.618690142408013e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001031500723911,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.0004892917349934,285.9207763671875,294.1499938964844,297.40185546875,292.0917358398437,296.91766357421875,297.2579650878906,283.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438348399475,1.0989392507099184e-08,0.0010438237804919,-0.0278361774981021,0.0,0.0,0.0,-0.0102606303989887,60.0,50.323726654052734,0.0,-7.42889483262843e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.072730374655669e-21,2.036429608864799e-21,2.0363007657908704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.842099825618789e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.000119188647659,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.654988439753652e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001036423927871,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.000491629645694,285.91082763671875,294.1499938964844,297.347900390625,292.1089172363281,296.9261169433594,297.3023376464844,283.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572614866395272e-08,0.0010488051921129,-0.0293633230030536,0.0,0.0,0.0,-0.0105498461052775,60.0,27.035877227783203,0.0,-7.49997965954208e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.072824886503002e-21,2.036410625715975e-21,2.036414462735418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.842099825618789e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.000119188647659,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.654988439753652e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001036423927871,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.000491629645694,285.91082763671875,294.1499938964844,297.347900390625,292.1089172363281,296.9261169433594,297.3023376464844,283.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572614866395272e-08,0.0010488051921129,-0.0293633230030536,0.0,0.0,0.0,-0.0105498461052775,60.0,27.035877227783203,0.0,-7.49997965954208e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.072824886503002e-21,2.036410625715975e-21,2.036414462735418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.896028495859356e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001198417376144,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,7.69693506299518e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001042102958308,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004943234962411,285.900390625,294.1499938964844,297.29205322265625,292.1344299316406,296.93341064453125,297.3078308105469,283.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.028621673583984,0.0,-7.582366379210725e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.072822059225517e-21,2.0364110296127585e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.896028495859356e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001198417376144,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,7.69693506299518e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001042102958308,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004943234962411,285.900390625,294.1499938964844,297.29205322265625,292.1344299316406,296.93341064453125,297.3078308105469,283.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.028621673583984,0.0,-7.582366379210725e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.072822059225517e-21,2.0364110296127585e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,9.957014117389916e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0001205802764161,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.744367758277804e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0001048524936777,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004973698523826,285.8894958496094,294.1499938964844,297.2345275878906,292.16748046875,296.93951416015625,297.2868347167969,283.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,22.01200485229492,0.0,-7.676079150087389e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.072822059225517e-21,2.0364110296127585e-21,2.0364110296127585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,9.957014117389916e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0001205802764161,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.744367758277804e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0001048524936777,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004973698523826,285.8894958496094,294.1499938964844,297.2345275878906,292.16748046875,296.93951416015625,297.2868347167969,283.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,22.01200485229492,0.0,-7.676079150087389e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.072822059225517e-21,2.0364110296127585e-21,2.0364110296127585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001002488861558,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001214022413478,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,7.797159196343273e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001055672473739,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0005007603904232,285.878173828125,294.1499938964844,297.175537109375,292.2071838378906,296.94451904296875,297.2491455078125,283.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849674296295689e-08,0.0010682749561965,-0.0353210382163524,0.0,0.0,0.0,-0.0116786761209368,60.0,21.510536193847656,0.0,-7.781058286582265e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364110296127585e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001002488861558,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001214022413478,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,7.797159196343273e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001055672473739,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0005007603904232,285.878173828125,294.1499938964844,297.175537109375,292.2071838378906,296.94451904296875,297.2491455078125,283.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849674296295689e-08,0.0010682749561965,-0.0353210382163524,0.0,0.0,0.0,-0.0116786761209368,60.0,21.510536193847656,0.0,-7.781058286582265e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364110296127585e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0001006146849249,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001218452234752,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.825610373402014e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001059524511219,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0005025876453146,285.8723449707031,294.1499938964844,297.1455993652344,292.2292785644531,296.9465026855469,297.22467041015625,283.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305397755265405e-08,0.0010721714934334,-0.0365129746496677,0.0,0.0,0.0,-0.011904596351087,60.0,21.328012466430664,0.0,-7.837931548237975e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0001009938860079,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0001223044382641,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,7.855103467591107e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001063517702277,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.000504481839016,285.8664245605469,294.1499938964844,297.1153564453125,292.2527160644531,296.9481506347656,297.19805908203125,283.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777821633060741e-08,0.0010762101737782,-0.0377484261989593,0.0,0.0,0.0,-0.0121387923136353,60.0,21.15863609313965,0.0,-7.89710838944302e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001017962276819,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001232760696439,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.917507900856435e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0001071966689778,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005084897275082,285.8542785644531,294.1499938964844,297.05419921875,292.3033142089844,296.9506530761719,297.1400756835937,283.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,20.85013771057129,0.0,-8.023052799899234e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001017962276819,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001232760696439,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.917507900856435e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0001071966689778,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005084897275082,285.8542785644531,294.1499938964844,297.05419921875,292.3033142089844,296.9506530761719,297.1400756835937,283.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,20.85013771057129,0.0,-8.023052799899234e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001026473182719,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001243067526957,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,7.983703835634515e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0001080929068848,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.000512741098646,285.841796875,294.1499938964844,296.9922790527344,292.358154296875,296.9520263671875,297.0776062011719,283.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.580856323242188,0.0,-8.157740438718974e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001026473182719,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001243067526957,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,7.983703835634515e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0001080929068848,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.000512741098646,285.841796875,294.1499938964844,296.9922790527344,292.358154296875,296.9520263671875,297.0776062011719,283.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.580856323242188,0.0,-8.157740438718974e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0001035304521792,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0001253762166015,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,8.05239105829969e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001090228834073,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0005171525408513,285.8289794921875,294.1499938964844,296.9298095703125,292.4164733886719,296.9521789550781,297.0123291015625,283.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.351112365722656,0.0,-8.298683695784349e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0001035304521792,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0001253762166015,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,8.05239105829969e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001090228834073,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0005171525408513,285.8289794921875,294.1499938964844,296.9298095703125,292.4164733886719,296.9521789550781,297.0123291015625,283.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.351112365722656,0.0,-8.298683695784349e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001044246164383,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001264590537175,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,8.121937571559101e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.000109964479634,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0005216191057115,285.8158264160156,294.1499938964844,296.8670959472656,292.4775390625,296.9510192871094,296.9455871582031,283.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,20.15863990783692,0.0,-8.442618337767271e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001044246164383,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001264590537175,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,8.121937571559101e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.000109964479634,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0005216191057115,285.8158264160156,294.1499938964844,296.8670959472656,292.4775390625,296.9510192871094,296.9455871582031,283.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,20.15863990783692,0.0,-8.442618337767271e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001048681879183,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001269962231162,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,8.156437252182513e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001104315815609,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005238348385319,285.8091125488281,294.1499938964844,296.8356628417969,292.5088806152344,296.9499816894531,296.9119873046875,283.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609888255596,0.0,0.0,0.0,-0.014531728811562,60.0,20.07441139221192,0.0,-8.514479077348369e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001053042215062,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0001275242684641,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,8.190351218217984e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001108907526941,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0005260129692032,285.8023376464844,294.1499938964844,296.8042907714844,292.5406188964844,296.9486389160156,296.87841796875,283.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148100077221898e-08,0.0011221270542591,-0.0517791509628295,0.0,0.0,0.0,-0.0148010505363345,60.0,19.997217178344727,0.0,-8.58541611137298e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001061390794347,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001285352773265,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,8.255284046754241e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001117698921007,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0005301832570694,285.7886047363281,294.1499938964844,296.7416381835937,292.60504150390625,296.945068359375,296.8115234375,283.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935502111911,0.0,0.0,0.0,-0.0153167024254798,60.0,19.86031723022461,0.0,-8.722054190002383e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001061390794347,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001285352773265,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,8.255284046754241e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001117698921007,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0005301832570694,285.7886047363281,294.1499938964844,296.7416381835937,292.60504150390625,296.945068359375,296.8115234375,283.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935502111911,0.0,0.0,0.0,-0.0153167024254798,60.0,19.86031723022461,0.0,-8.722054190002383e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0001068963829311,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.00012945238268,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,8.314185834024101e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.000112567366159,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0005339661729522,285.7746276855469,294.1499938964844,296.6794128417969,292.6700744628906,296.9402770996094,296.7453308105469,283.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.21318092741285e-08,0.0011390878353267,-0.0569547601044178,0.0,0.0,0.0,-0.0157844517379999,60.0,19.74305534362793,0.0,-8.846929944184012e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0001068963829311,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.00012945238268,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,8.314185834024101e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.000112567366159,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0005339661729522,285.7746276855469,294.1499938964844,296.6794128417969,292.6700744628906,296.9402770996094,296.7453308105469,283.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.21318092741285e-08,0.0011390878353267,-0.0569547601044178,0.0,0.0,0.0,-0.0157844517379999,60.0,19.74305534362793,0.0,-8.846929944184012e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001075767286238,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001302762830164,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.367101690964773e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001132838006014,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0005373646272346,285.76043701171875,294.1499938964844,296.6177978515625,292.735107421875,296.934326171875,296.68017578125,283.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463578557595,2.2979438796255642e-08,0.0011463348055258,-0.0591649301350116,0.0,0.0,0.0,-0.0162046533077955,60.0,19.64008140563965,0.0,-8.959868580404874e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001075767286238,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001302762830164,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.367101690964773e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001132838006014,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0005373646272346,285.76043701171875,294.1499938964844,296.6177978515625,292.735107421875,296.934326171875,296.68017578125,283.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463578557595,2.2979438796255642e-08,0.0011463348055258,-0.0591649301350116,0.0,0.0,0.0,-0.0162046533077955,60.0,19.64008140563965,0.0,-8.959868580404874e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.000108157073555,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001309790677623,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,8.412238821620122e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001138949228334,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0005402636015787,285.7460632324219,294.1499938964844,296.5570373535156,292.79949951171875,296.9272155761719,296.6161804199219,283.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525407899171,2.3702446227957807e-08,0.0011525170411914,-0.0610494799911975,0.0,0.0,0.0,-0.0165630783885717,60.0,19.54960823059082,0.0,-9.056767424908685e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.000108157073555,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001309790677623,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,8.412238821620122e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001138949228334,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0005402636015787,285.7460632324219,294.1499938964844,296.5570373535156,292.79949951171875,296.9272155761719,296.6161804199219,283.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525407899171,2.3702446227957807e-08,0.0011525170411914,-0.0610494799911975,0.0,0.0,0.0,-0.0165630783885717,60.0,19.54960823059082,0.0,-9.056767424908685e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
