time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0001083247625501,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001311821542913,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,8.425281703239307e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001140715103247,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0005411012680269,285.73883056640625,294.1499938964844,296.5270690917969,292.8312683105469,296.9232177734375,296.5848083496094,284.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543272994458,2.3911313817848168e-08,0.0011543033178895,-0.0615937821567058,0.0,0.0,0.0,-0.0166666246950626,60.0,19.50251579284668,0.0,-9.084856600338753e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001084060349967,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001312805688939,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,8.431602327618748e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0001141570974141,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0005415072664618,285.7315673828125,294.1499938964844,296.49737548828125,292.8626708984375,296.9189453125,296.5539855957031,284.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551927309483,2.401247911620885e-08,0.0011551686329767,-0.0618573985993862,0.0,0.0,0.0,-0.0167167782783508,60.0,19.44990348815918,0.0,-9.098477704583274e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.000108330968942,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001311896630795,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,8.425763371633366e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001140780368587,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0005411323509179,285.7170104980469,294.1499938964844,296.4390563964844,292.9239807128906,296.90966796875,296.49383544921875,284.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543917935341,2.3918685698731682e-08,0.0011543679283931,-0.061612993478775,0.0,0.0,0.0,-0.016670286655426,60.0,19.326396942138672,0.0,-9.08584922854061e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.000108330968942,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001311896630795,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,8.425763371633366e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001140780368587,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0005411323509179,285.7170104980469,294.1499938964844,296.4390563964844,292.9239807128906,296.90966796875,296.49383544921875,284.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543917935341,2.3918685698731682e-08,0.0011543679283931,-0.061612993478775,0.0,0.0,0.0,-0.016670286655426,60.0,19.326396942138672,0.0,-9.08584922854061e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001079703361028,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001307529164478,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,8.397713827434927e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.000113698268251,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0005393309402279,285.7024841308594,294.1499938964844,296.3822326660156,292.9829406738281,296.8994445800781,296.4359130859375,284.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505474103614,2.3469008070264863e-08,0.0011505238944664,-0.0604410767555236,0.0,0.0,0.0,-0.0164473671466112,60.0,19.17582130432129,0.0,-9.025423963748837e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001079703361028,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001307529164478,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,8.397713827434927e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.000113698268251,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0005393309402279,285.7024841308594,294.1499938964844,296.3822326660156,292.9829406738281,296.8994445800781,296.4359130859375,284.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505474103614,2.3469008070264863e-08,0.0011505238944664,-0.0604410767555236,0.0,0.0,0.0,-0.0164473671466112,60.0,19.17582130432129,0.0,-9.025423963748837e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001075514810509,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001302456803387,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,8.365135727217421e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001132571851485,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.000537238724064,285.6879577636719,294.1499938964844,296.32720947265625,293.0390014648437,296.8883056640625,296.3801574707031,284.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946780475763265e-08,0.001146059250459,-0.0590797886252403,0.0,0.0,0.0,-0.0161884818226099,60.0,19.01211738586425,0.0,-8.955503716379098e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001075514810509,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001302456803387,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,8.365135727217421e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001132571851485,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.000537238724064,285.6879577636719,294.1499938964844,296.32720947265625,293.0390014648437,296.8883056640625,296.3801574707031,284.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946780475763265e-08,0.001146059250459,-0.0590797886252403,0.0,0.0,0.0,-0.0161884818226099,60.0,19.01211738586425,0.0,-8.955503716379098e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001070332655217,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001296181144425,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,8.32482983241789e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001127114810515,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0005346502293832,285.67352294921875,294.1499938964844,296.2742004394531,293.0915832519531,296.8764038085937,296.3265380859375,284.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405583936721,2.2300740809555464e-08,0.0011405361583456,-0.0573953092098236,0.0,0.0,0.0,-0.0158682167530059,60.0,18.84385299682617,0.0,-8.869380963005825e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001070332655217,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001296181144425,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,8.32482983241789e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001127114810515,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0005346502293832,285.67352294921875,294.1499938964844,296.2742004394531,293.0915832519531,296.8764038085937,296.3265380859375,284.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405583936721,2.2300740809555464e-08,0.0011405361583456,-0.0573953092098236,0.0,0.0,0.0,-0.0158682167530059,60.0,18.84385299682617,0.0,-8.869380963005825e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001067404737113,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001292635424761,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,8.302056812681258e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001124031550716,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0005331877036951,285.6663513183594,294.1499938964844,296.24853515625,293.1164245605469,296.8700866699219,296.3007202148437,284.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374375317245,2.1935747440693376e-08,0.001137415645644,-0.0564434118568897,0.0,0.0,0.0,-0.0156872775405645,60.0,18.76211166381836,0.0,-8.82090773757227e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.0001064364332705,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.000128895349917,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,8.2784092228394e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001120829838328,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0005316690076142,285.6591796875,294.1499938964844,296.22344970703125,293.14019775390625,296.8636779785156,296.2752685546875,284.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.705453872680664,0.0,-8.770714288175443e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001057919726008,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001281148870475,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,8.228283695643768e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001114043261623,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0005284498329274,285.6449584960937,294.1499938964844,296.1751403808594,293.1843566894531,296.85040283203125,296.22625732421875,284.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.580013275146484,0.0,-8.66479581418389e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001057919726008,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001281148870475,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,8.228283695643768e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001114043261623,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0005284498329274,285.6449584960937,294.1499938964844,296.1751403808594,293.1843566894531,296.85040283203125,296.22625732421875,284.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.580013275146484,0.0,-8.66479581418389e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001051286817528,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001273116358788,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,8.176694245776162e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001107058415072,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0005251365946605,285.630859375,294.1499938964844,296.1295166015625,293.2235717773437,296.83648681640625,296.17987060546875,284.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.0,0.0,-0.0146912652999162,60.0,18.44777107238769,0.0,-8.55645723163434e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001051286817528,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001273116358788,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,8.176694245776162e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001107058415072,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0005251365946605,285.630859375,294.1499938964844,296.1295166015625,293.2235717773437,296.83648681640625,296.17987060546875,284.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.0,0.0,-0.0146912652999162,60.0,18.44777107238769,0.0,-8.55645723163434e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0001044722375809,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001265166793018,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,8.125637396005914e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001100145746022,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000521857640706,285.6169128417969,294.1499938964844,296.0868530273437,293.2573547363281,296.82208251953125,296.13623046875,284.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132610961794,1.9108346904772592e-08,0.0011132420040667,-0.049064714461565,0.0,0.0,0.0,-0.014285628683865,60.0,18.310056686401367,0.0,-8.44990850623617e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0001044722375809,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001265166793018,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,8.125637396005914e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001100145746022,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000521857640706,285.6169128417969,294.1499938964844,296.0868530273437,293.2573547363281,296.82208251953125,296.13623046875,284.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132610961794,1.9108346904772592e-08,0.0011132420040667,-0.049064714461565,0.0,0.0,0.0,-0.014285628683865,60.0,18.310056686401367,0.0,-8.44990850623617e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001038439004332,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0001257557596545,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,8.076766243902966e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001093528917408,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0005187189672142,285.6031188964844,294.1499938964844,296.0473327636719,293.2851867675781,296.80718994140625,296.0957336425781,284.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065636062994,1.8325129857998945e-08,0.0011065453290939,-0.0470193028450012,0.0,0.0,0.0,-0.0138973575085401,60.0,18.16887664794922,0.0,-8.348546032266314e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001038439004332,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0001257557596545,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,8.076766243902966e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001093528917408,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0005187189672142,285.6031188964844,294.1499938964844,296.0473327636719,293.2851867675781,296.80718994140625,296.0957336425781,284.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065636062994,1.8325129857998945e-08,0.0011065453290939,-0.0470193028450012,0.0,0.0,0.0,-0.0138973575085401,60.0,18.16887664794922,0.0,-8.348546032266314e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001035450186464,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000125393809867,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,8.053520286921412e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001090381556423,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0005172260571271,285.5963134765625,294.1499938964844,296.02880859375,293.2967529296875,296.7995910644531,296.0765686035156,284.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033779010176,1.7952585196212567e-08,0.0011033598566427,-0.0460461787879467,0.0,0.0,0.0,-0.013712671585381,60.0,18.09767723083496,0.0,-8.300546028294775e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001032594082062,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.000125047925394,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,8.031305333133787e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0001087373966583,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0005157993873581,285.58953857421875,294.1499938964844,296.0111694335937,293.306640625,296.7919006347656,296.05810546875,284.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003335239365,1.7596576640244166e-08,0.0011003159452229,-0.045116126537323,0.0,0.0,0.0,-0.0135361840948462,60.0,18.026199340820312,0.0,-8.25480626076569e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001027363614412,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001244145096279,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.990623271325603e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.000108186592115,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0005131866782903,285.5761108398437,294.1499938964844,295.9786682128906,293.3212280273437,296.7763671875,296.02349853515625,284.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947580449283,1.6944593284051734e-08,0.0010947410482913,-0.0434125587344169,0.0,0.0,0.0,-0.0132129685953259,60.0,17.882593154907227,0.0,-8.171366516762647e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001027363614412,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001244145096279,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.990623271325603e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.000108186592115,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0005131866782903,285.5761108398437,294.1499938964844,295.9786682128906,293.3212280273437,296.7763671875,296.02349853515625,284.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947580449283,1.6944593284051734e-08,0.0010947410482913,-0.0434125587344169,0.0,0.0,0.0,-0.0132129685953259,60.0,17.882593154907227,0.0,-8.171366516762647e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001022767537506,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001238579134223,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,7.954875763971359e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0001077025954145,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0005108909099362,285.5628356933594,294.1499938964844,295.95001220703125,293.3283996582031,296.7606201171875,295.991943359375,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898582404479,1.6371677347137847e-08,0.0010898418258875,-0.0419152863323688,0.0,0.0,0.0,-0.0129289487376809,60.0,17.738683700561523,0.0,-8.098395198885555e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001022767537506,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001238579134223,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,7.954875763971359e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0001077025954145,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0005108909099362,285.5628356933594,294.1499938964844,295.95001220703125,293.3283996582031,296.7606201171875,295.991943359375,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898582404479,1.6371677347137847e-08,0.0010898418258875,-0.0419152863323688,0.0,0.0,0.0,-0.0129289487376809,60.0,17.738683700561523,0.0,-8.098395198885555e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001018684051814,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001233633956871,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,7.923115481389686e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001072725790436,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0005088511970825,285.5497131347656,294.1499938964844,295.9237365722656,293.33184814453125,296.7447509765625,295.9633178710937,284.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264453123931e-08,0.0010854901047423,-0.0405847318470478,0.0,0.0,0.0,-0.0126766040921211,60.0,17.596240997314453,0.0,-8.033834575371659e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001018684051814,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001233633956871,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,7.923115481389686e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001072725790436,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0005088511970825,285.5497131347656,294.1499938964844,295.9237365722656,293.33184814453125,296.7447509765625,295.9633178710937,284.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264453123931e-08,0.0010854901047423,-0.0405847318470478,0.0,0.0,0.0,-0.0126766040921211,60.0,17.596240997314453,0.0,-8.033834575371659e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001014788940665,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001228917099069,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.89281984907575e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.000106862411485,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0005069055478088,285.5367736816406,294.1499938964844,295.898193359375,293.3355712890625,296.72869873046875,295.93670654296875,284.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813536355271,1.5377100481828165e-08,0.0010813382687047,-0.0393153727054595,0.0,0.0,0.0,-0.0124358991160988,60.0,17.459407806396484,0.0,-7.972493420993487e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001014788940665,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001228917099069,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.89281984907575e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.000106862411485,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0005069055478088,285.5367736816406,294.1499938964844,295.898193359375,293.3355712890625,296.72869873046875,295.93670654296875,284.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813536355271,1.5377100481828165e-08,0.0010813382687047,-0.0393153727054595,0.0,0.0,0.0,-0.0124358991160988,60.0,17.459407806396484,0.0,-7.972493420993487e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0001012896464089,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.0001226625172421,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,7.878100586822256e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,0.000106663123006,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.0005059602553956,285.5303649902344,294.1499938964844,295.8857116699219,293.3375244140625,296.7206726074219,295.92388916015625,284.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793365072458,1.5141191411771615e-08,0.001079321373254,-0.0386985689401626,0.0,0.0,0.0,-0.0123189501464366,60.0,17.393033981323242,0.0,-7.942774971070321e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.000101106983493,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001224413135787,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,7.863893551984802e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001064707612385,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0005050477921031,285.52398681640625,294.1499938964844,295.8733825683594,293.33953857421875,296.71258544921875,295.9113464355469,284.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773892281576,1.4913489110313094e-08,0.0010773743269965,-0.0381031781435012,0.0,0.0,0.0,-0.0122060682624578,60.0,17.32840347290039,0.0,-7.914142230447396e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001007597529678,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001220208141603,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,7.836885924916714e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001061051079886,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0005033133784309,285.5113830566406,294.1499938964844,295.8492736816406,293.3436584472656,296.6963195800781,295.8870544433594,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736876865848,1.4480638022007497e-08,0.0010736731346696,-0.0369712673127651,0.0,0.0,0.0,-0.0119914868846535,60.0,17.20505714416504,0.0,-7.85985605489259e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001007597529678,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001220208141603,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,7.836885924916714e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001061051079886,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0005033133784309,285.5113830566406,294.1499938964844,295.8492736816406,293.3436584472656,296.6963195800781,295.8870544433594,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736876865848,1.4480638022007497e-08,0.0010736731346696,-0.0369712673127651,0.0,0.0,0.0,-0.0119914868846535,60.0,17.20505714416504,0.0,-7.85985605489259e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001004297446343,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001216211603605,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.811217801645398e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001057575864251,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0005016649374738,285.4989624023437,294.1499938964844,295.8258056640625,293.34796142578125,296.6800231933594,295.86346435546875,284.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701691498979,1.4069245324321857e-08,0.001070155063644,-0.0358953364193439,0.0,0.0,0.0,-0.0117875393480062,60.0,17.087690353393555,0.0,-7.80843407710563e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001004297446343,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001216211603605,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.811217801645398e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001057575864251,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0005016649374738,285.4989624023437,294.1499938964844,295.8258056640625,293.34796142578125,296.6800231933594,295.86346435546875,284.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701691498979,1.4069245324321857e-08,0.001070155063644,-0.0358953364193439,0.0,0.0,0.0,-0.0117875393480062,60.0,17.087690353393555,0.0,-7.80843407710563e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001001248892862,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001212519782711,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,7.787507638568059e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001054365638992,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0005001421668566,285.4867248535156,294.1499938964844,295.8029479980469,293.3523864746094,296.6636047363281,295.84063720703125,284.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669196490198,1.3689215982992664e-08,0.0010669059120118,-0.0349013246595859,0.0,0.0,0.0,-0.0115991458296775,60.0,16.977558135986328,0.0,-7.761082088109107e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001001248892862,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001212519782711,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,7.787507638568059e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001054365638992,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0005001421668566,285.4867248535156,294.1499938964844,295.8029479980469,293.3523864746094,296.6636047363281,295.84063720703125,284.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669196490198,1.3689215982992664e-08,0.0010669059120118,-0.0349013246595859,0.0,0.0,0.0,-0.0115991458296775,60.0,16.977558135986328,0.0,-7.761082088109107e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.983859490603209e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001209052716149,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,7.76523957028985e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001051350700436,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004987121210433,285.474609375,294.1499938964844,295.7806701660156,293.3568725585937,296.64715576171875,295.818359375,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638671228662,1.3332310366820366e-08,0.0010638538515195,-0.0339677035808563,0.0,0.0,0.0,-0.0114222113043069,60.0,16.87332534790039,0.0,-7.716742089769468e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
