time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.983859490603209e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001209052716149,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,7.76523957028985e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001051350700436,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004987121210433,285.474609375,294.1499938964844,295.7806701660156,293.3568725585937,296.64715576171875,295.818359375,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638671228662,1.3332310366820366e-08,0.0010638538515195,-0.0339677035808563,0.0,0.0,0.0,-0.0114222113043069,60.0,16.87332534790039,0.0,-7.716742089769468e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,9.97043025563471e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0001207426394103,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,7.754794205538929e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001049936545314,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004980413359589,285.4686279296875,294.1499938964844,295.7697448730469,293.3591613769531,296.6388854980469,295.8074645996094,284.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624360293149,1.3164895840134253e-08,0.0010624228743836,-0.0335297361016273,0.0,0.0,0.0,-0.0113392183557152,60.0,16.82366371154785,0.0,-7.695987136457917e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.957531437976286e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001205864391522,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,7.744762115180492e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001048578269546,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0004973970353603,285.46270751953125,294.1499938964844,295.7589416503906,293.3614196777344,296.630615234375,295.79669189453125,284.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610608151182,1.3004091137247542e-08,0.0010610478930175,-0.0331090465188026,0.0,0.0,0.0,-0.011259501799941,60.0,16.77555274963379,0.0,-7.676078439544656e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.933410910889506e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001202943240059,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,7.72600105847232e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,0.0001046038159984,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0004961921367794,285.45098876953125,294.1499938964844,295.7377319335937,293.3659973144531,296.6140441894531,295.7755432128906,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584889678284,1.2703377016975992e-08,0.0010584762785583,-0.0323222763836383,0.0,0.0,0.0,-0.0111104231327772,60.0,16.68404197692871,0.0,-7.63891563337893e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.933410910889506e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001202943240059,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,7.72600105847232e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,0.0001046038159984,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0004961921367794,285.45098876953125,294.1499938964844,295.7377319335937,293.3659973144531,296.6140441894531,295.7755432128906,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584889678284,1.2703377016975992e-08,0.0010584762785583,-0.0323222763836383,0.0,0.0,0.0,-0.0111104231327772,60.0,16.68404197692871,0.0,-7.63891563337893e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.911094093695284e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001200240658363,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,7.708643533987924e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0001043688098434,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004950774018652,285.4394226074219,294.1499938964844,295.7170104980469,293.3705749511719,296.5974426269531,295.7548217773437,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425148909755991e-08,0.0010560969822108,-0.0315942913293838,0.0,0.0,0.0,-0.010972493328154,60.0,16.59782600402832,0.0,-7.604612761724638e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.911094093695284e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001200240658363,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,7.708643533987924e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0001043688098434,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004950774018652,285.4394226074219,294.1499938964844,295.7170104980469,293.3705749511719,296.5974426269531,295.7548217773437,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425148909755991e-08,0.0010560969822108,-0.0315942913293838,0.0,0.0,0.0,-0.010972493328154,60.0,16.59782600402832,0.0,-7.604612761724638e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.890930959954858e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001197798919747,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.692960934946314e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001041564755723,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0004940702929161,285.42803955078125,294.1499938964844,295.6967163085937,293.3750915527344,296.5807800292969,295.7345886230469,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539598297327,1.2173759778022486e-08,0.0010539476061239,-0.0309364832937717,0.0,0.0,0.0,-0.0108478693291544,60.0,16.517295837402344,0.0,-7.57368496806521e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.890930959954858e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001197798919747,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.692960934946314e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001041564755723,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0004940702929161,285.42803955078125,294.1499938964844,295.6967163085937,293.3750915527344,296.5807800292969,295.7345886230469,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539598297327,1.2173759778022486e-08,0.0010539476061239,-0.0309364832937717,0.0,0.0,0.0,-0.0108478693291544,60.0,16.517295837402344,0.0,-7.57368496806521e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.87249513855204e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0001195566292153,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,7.678622205276042e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001039623384713,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0004931493895128,285.4168395996094,294.1499938964844,295.6768493652344,293.3795166015625,296.5641174316406,295.7147216796875,284.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051993924193,1.1943899203004094e-08,0.0010519820498302,-0.0303349774330854,0.0,0.0,0.0,-0.0107339173555374,60.0,16.441614151000977,0.0,-7.545460789515347e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.87249513855204e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0001195566292153,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,7.678622205276042e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001039623384713,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0004931493895128,285.4168395996094,294.1499938964844,295.6768493652344,293.3795166015625,296.5641174316406,295.7147216796875,284.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051993924193,1.1943899203004094e-08,0.0010519820498302,-0.0303349774330854,0.0,0.0,0.0,-0.0107339173555374,60.0,16.441614151000977,0.0,-7.545460789515347e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.864002640824764e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001194537835544,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.672016363358125e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001038729096762,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0004927252302877,285.4112854003906,294.1499938964844,295.66705322265625,293.3816833496094,296.5557556152344,295.7049255371094,284.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510887950658,1.1838008795450604e-08,0.001051076920703,-0.030057867988944,0.0,0.0,0.0,-0.0106814252212643,60.0,16.405675888061523,0.0,-7.532476331562067e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.855942334979773e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001193561693071,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.665746670681983e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001037880210787,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0004923226078972,285.4057922363281,294.1499938964844,295.6573486328125,293.3838195800781,296.5473937988281,295.6952209472656,284.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502293007448,1.1737499860942082e-08,0.0010502175427973,-0.0297948345541954,0.0,0.0,0.0,-0.0106315985321998,60.0,16.37088966369629,0.0,-7.520161915408607e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.841097926255316e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0001191764022223,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.654201181139797e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001036317044054,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004915811005048,285.3949279785156,294.1499938964844,295.63818359375,293.3879699707031,296.5306701660156,295.6760559082031,284.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486459359526,1.1552396372849216e-08,0.0010486344108358,-0.029310405254364,0.0,0.0,0.0,-0.0105398334562778,60.0,16.304548263549805,0.0,-7.497510523535311e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.841097926255316e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0001191764022223,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.654201181139797e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001036317044054,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004915811005048,285.3949279785156,294.1499938964844,295.63818359375,293.3879699707031,296.5306701660156,295.6760559082031,284.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486459359526,1.1552396372849216e-08,0.0010486344108358,-0.029310405254364,0.0,0.0,0.0,-0.0105398334562778,60.0,16.304548263549805,0.0,-7.497510523535311e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,9.82782948995009e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0001190157126984,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,7.643880962859839e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001034919769153,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0004909183480776,285.3842468261719,294.1499938964844,295.61932373046875,293.3919372558594,296.5139465332031,295.6571960449219,284.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472309077158,1.1386924292366984e-08,0.0010472194990143,-0.0288773328065872,0.0,0.0,0.0,-0.0104578016325831,60.0,16.2423095703125,0.0,-7.477289187818317e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,9.82782948995009e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0001190157126984,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,7.643880962859839e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001034919769153,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0004909183480776,285.3842468261719,294.1499938964844,295.61932373046875,293.3919372558594,296.5139465332031,295.6571960449219,284.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472309077158,1.1386924292366984e-08,0.0010472194990143,-0.0288773328065872,0.0,0.0,0.0,-0.0104578016325831,60.0,16.2423095703125,0.0,-7.477289187818317e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.81610719463788e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0001188737587654,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,7.634763460373506e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001033685330185,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0004903328372165,285.3737487792969,294.1499938964844,295.6007385253906,293.3956604003906,296.4971923828125,295.6386108398437,284.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459806071594,1.1240729236305924e-08,0.0010459694312885,-0.0284946989268064,0.0,0.0,0.0,-0.0103853270411491,60.0,16.18393325805664,0.0,-7.459446749180644e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.81610719463788e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0001188737587654,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,7.634763460373506e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001033685330185,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0004903328372165,285.3737487792969,294.1499938964844,295.6007385253906,293.3956604003906,296.4971923828125,295.6386108398437,284.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459806071594,1.1240729236305924e-08,0.0010459694312885,-0.0284946989268064,0.0,0.0,0.0,-0.0103853270411491,60.0,16.18393325805664,0.0,-7.459446749180644e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.805792069528252e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001187488378491,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,7.626740989508107e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001032599102472,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0004898175830021,285.3634033203125,294.1499938964844,295.5823974609375,293.3991394042969,296.4804077148437,295.6202392578125,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112070374963425e-08,0.0010448691900819,-0.0281579513102769,0.0,0.0,0.0,-0.010321544483304,60.0,16.12903594970703,0.0,-7.443762228831474e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.805792069528252e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001187488378491,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,7.626740989508107e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001032599102472,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0004898175830021,285.3634033203125,294.1499938964844,295.5823974609375,293.3991394042969,296.4804077148437,295.6202392578125,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112070374963425e-08,0.0010448691900819,-0.0281579513102769,0.0,0.0,0.0,-0.010321544483304,60.0,16.12903594970703,0.0,-7.443762228831474e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,9.801173291634768e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0001186929002869,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,7.623148121638224e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001032112631946,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0004895869060419,285.3583068847656,294.1499938964844,295.57330322265625,293.4007873535156,296.4720153808594,295.61114501953125,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443879291415,1.1054450688163796e-08,0.0010443768696859,-0.0280071385204792,0.0,0.0,0.0,-0.0102929817512631,60.0,16.1029052734375,0.0,-7.4367427771449e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,9.796868835110216e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.0001186407680506,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,7.619799725944176e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001031659339787,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004893718869425,285.353271484375,294.1499938964844,295.5642395019531,293.4023132324219,296.463623046875,295.60211181640625,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439286706969,1.1000748756373468e-08,0.0010439176112413,-0.0278665758669376,0.0,0.0,0.0,-0.0102663598954677,60.0,16.077531814575195,0.0,-7.430204362890437e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.789163595996796e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001185474611702,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.613806519657373e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001030847924994,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0004889870178885,285.34326171875,294.1499938964844,295.5462951660156,293.4051818847656,296.44683837890625,295.5841064453125,284.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431061964482,1.0904614100581966e-08,0.0010430952534079,-0.0276149455457925,0.0,0.0,0.0,-0.0102187003940343,60.0,16.028772354125977,0.0,-7.418505987288881e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.789163595996796e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001185474611702,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.613806519657373e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001030847924994,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0004889870178885,285.34326171875,294.1499938964844,295.5462951660156,293.4051818847656,296.44683837890625,295.5841064453125,284.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431061964482,1.0904614100581966e-08,0.0010430952534079,-0.0276149455457925,0.0,0.0,0.0,-0.0102187003940343,60.0,16.028772354125977,0.0,-7.418505987288881e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.78270109044388e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001184691936941,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.608780288137496e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001030167331919,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0004886641982011,285.3334655761719,294.1499938964844,295.5284423828125,293.4076843261719,296.4300537109375,295.5662841796875,284.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424164356663,1.0823961282824255e-08,0.0010424056090414,-0.0274038333445787,0.0,0.0,0.0,-0.0101787168532609,60.0,15.982738494873049,0.0,-7.40869907644992e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.78270109044388e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001184691936941,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.608780288137496e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001030167331919,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0004886641982011,285.3334655761719,294.1499938964844,295.5284423828125,293.4076843261719,296.4300537109375,295.5662841796875,284.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424164356663,1.0823961282824255e-08,0.0010424056090414,-0.0274038333445787,0.0,0.0,0.0,-0.0101787168532609,60.0,15.982738494873049,0.0,-7.40869907644992e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.77734525804408e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.000118404335808,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.604614802403376e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0001029603372444,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0004883967339992,285.3238220214844,294.1499938964844,295.5107116699219,293.4097595214844,296.4132385253906,295.5485534667969,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418447200208,1.0757105428638173e-08,0.0010418338933959,-0.027228832244873,0.0,0.0,0.0,-0.0101455729454755,60.0,15.93910026550293,0.0,-7.400574020266505e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.77734525804408e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.000118404335808,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.604614802403376e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0001029603372444,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0004883967339992,285.3238220214844,294.1499938964844,295.5107116699219,293.4097595214844,296.4132385253906,295.5485534667969,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418447200208,1.0757105428638173e-08,0.0010418338933959,-0.027228832244873,0.0,0.0,0.0,-0.0101455729454755,60.0,15.93910026550293,0.0,-7.400574020266505e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.77307281573303e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001183525964734,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,7.601291144965217e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001029153427225,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004881833447143,285.3143615722656,294.1499938964844,295.4930419921875,293.4114074707031,296.3964233398437,295.5309143066406,284.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703748998253104e-08,0.0010413776617497,-0.0270891673862934,0.0,0.0,0.0,-0.0101191224530339,60.0,15.897627830505373,0.0,-7.394093159973637e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.77307281573303e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001183525964734,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,7.601291144965217e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001029153427225,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004881833447143,285.3143615722656,294.1499938964844,295.4930419921875,293.4114074707031,296.3964233398437,295.5309143066406,284.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703748998253104e-08,0.0010413776617497,-0.0270891673862934,0.0,0.0,0.0,-0.0101191224530339,60.0,15.897627830505373,0.0,-7.394093159973637e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,9.77134332060814e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001183316489914,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.599946547998115e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001028971310006,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0004880969645455,285.3096923828125,294.1499938964844,295.4842224121094,293.4120483398437,296.3880310058594,295.5221252441406,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412038536742,1.068214139365864e-08,0.0010411931434646,-0.0270326063036918,0.0,0.0,0.0,-0.0101084113121032,60.0,15.877704620361328,0.0,-7.391469125650475e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.769842290552332e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001183134736493,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,7.598778756801039e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001028813276207,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0004880219930782,285.3050842285156,294.1499938964844,295.47540283203125,293.4125671386719,296.3796081542969,295.5133361816406,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410434333607,1.0663379512720894e-08,0.0010410327231511,-0.026983493939042,0.0,0.0,0.0,-0.0100991111248731,60.0,15.858222007751465,0.0,-7.389191836182364e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,9.767483425093816e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001182849009637,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,7.596943760290742e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001028564729494,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0004879041516687,285.29595947265625,294.1499938964844,295.4577941894531,293.4132385253906,296.3627624511719,295.49578857421875,284.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407905792817,1.063386090294216e-08,0.0010407799854874,-0.0269062239676713,0.0,0.0,0.0,-0.010084475390613,60.0,15.820305824279783,0.0,-7.385608569165927e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,9.767483425093816e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001182849009637,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,7.596943760290742e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001028564729494,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0004879041516687,285.29595947265625,294.1499938964844,295.4577941894531,293.4132385253906,296.3627624511719,295.49578857421875,284.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407905792817,1.063386090294216e-08,0.0010407799854874,-0.0269062239676713,0.0,0.0,0.0,-0.010084475390613,60.0,15.820305824279783,0.0,-7.385608569165927e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.766100265551358e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001182681517093,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,7.595867646159604e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001028419137583,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004878351173829,285.2870178222656,294.1499938964844,295.44012451171875,293.4133605957031,296.3459167480469,295.4781799316406,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642382577,1.0616516554762256e-08,0.0010406316723674,-0.0268608219921588,0.0,0.0,0.0,-0.0100758774206042,60.0,15.783888816833496,0.0,-7.383503941582603e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.766100265551358e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001182681517093,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,7.595867646159604e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001028419137583,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004878351173829,285.2870178222656,294.1499938964844,295.44012451171875,293.4133605957031,296.3459167480469,295.4781799316406,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642382577,1.0616516554762256e-08,0.0010406316723674,-0.0268608219921588,0.0,0.0,0.0,-0.0100758774206042,60.0,15.783888816833496,0.0,-7.383503941582603e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.765553841134532e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001182615378638,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,7.595442730234936e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001028361584758,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004878078470937,285.2782592773437,294.1499938964844,295.42236328125,293.41290283203125,296.3290710449219,295.4605712890625,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405831271782,1.0609593203980694e-08,0.0010405724169686,-0.0268426984548568,0.0,0.0,0.0,-0.0100724445655941,60.0,15.748741149902344,0.0,-7.3826633695262e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.765553841134532e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001182615378638,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,7.595442730234936e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001028361584758,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004878078470937,285.2782592773437,294.1499938964844,295.42236328125,293.41290283203125,296.3290710449219,295.4605712890625,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405831271782,1.0609593203980694e-08,0.0010405724169686,-0.0268426984548568,0.0,0.0,0.0,-0.0100724445655941,60.0,15.748741149902344,0.0,-7.3826633695262e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
