time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.765832510311157e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001182649066322,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,7.595659553771839e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001028390906867,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004878217878285,285.2696533203125,294.1499938964844,295.4045104980469,293.4118347167969,296.3121643066406,295.44287109375,284.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406117653474,1.061295140658558e-08,0.0010406011715531,-0.026851488277316,0.0,0.0,0.0,-0.0100741097703576,60.0,15.71464729309082,0.0,-7.383071221056525e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.765832510311157e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001182649066322,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,7.595659553771839e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001028390906867,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004878217878285,285.2696533203125,294.1499938964844,295.4045104980469,293.4118347167969,296.3121643066406,295.44287109375,284.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406117653474,1.061295140658558e-08,0.0010406011715531,-0.026851488277316,0.0,0.0,0.0,-0.0100741097703576,60.0,15.71464729309082,0.0,-7.383071221056525e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.766304719960316e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001182706255349,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.596026262035593e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001028440601658,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.000487845391035,285.2654113769531,294.1499938964844,295.3955383300781,293.4110412597656,296.3037414550781,295.4339904785156,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406617075204,1.0618776968840392e-08,0.0010406511137261,-0.0268667396157979,0.0,0.0,0.0,-0.010076998732984,60.0,15.697991371154783,0.0,-7.383778211078609e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.766940638655797e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.000118278323498,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.596521027153358e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001028507540468,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0004878771433141,285.26123046875,294.1499938964844,295.38653564453125,293.4100952148437,296.2952880859375,295.425048828125,284.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407291119918,1.0626642676925258e-08,0.0010407185181975,-0.0268873292952775,0.0,0.0,0.0,-0.0100808981806039,60.0,15.68152904510498,0.0,-7.384732469972732e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.768826566869392e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000118301155453,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.597987132612616e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001028706101351,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004879713815171,285.25299072265625,294.1499938964844,295.3683776855469,293.4076843261719,296.2783508300781,295.4071350097656,284.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409287642687,1.0650029302894382e-08,0.0010409181704744,-0.0269485469907522,0.0,0.0,0.0,-0.0100924903526902,60.0,15.649114608764648,0.0,-7.387571088202094e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.768826566869392e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000118301155453,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.597987132612616e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001028706101351,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004879713815171,285.25299072265625,294.1499938964844,295.3683776855469,293.4076843261719,296.2783508300781,295.4071350097656,284.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409287642687,1.0650029302894382e-08,0.0010409181704744,-0.0269485469907522,0.0,0.0,0.0,-0.0100924903526902,60.0,15.649114608764648,0.0,-7.387571088202094e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.77208183030598e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001183405838673,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,7.600519893458113e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001029048944474,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004881340428255,285.2449035644531,294.1499938964844,295.3500061035156,293.404541015625,296.2613830566406,295.3890075683594,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412746341899,1.0690488494446981e-08,0.0010412640403956,-0.0270544551312923,0.0,0.0,0.0,-0.0101125473156571,60.0,15.617620468139648,0.0,-7.392483070134406e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.77208183030598e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001183405838673,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,7.600519893458113e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001029048944474,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004881340428255,285.2449035644531,294.1499938964844,295.3500061035156,293.404541015625,296.2613830566406,295.3890075683594,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412746341899,1.0690488494446981e-08,0.0010412640403956,-0.0270544551312923,0.0,0.0,0.0,-0.0101125473156571,60.0,15.617620468139648,0.0,-7.392483070134406e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.782304550753906e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001184643697342,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.608470332343131e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001030125349643,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004886446986347,285.2369384765625,294.1499938964844,295.3316955566406,293.4010009765625,296.244384765625,295.3706970214844,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423626517876,1.0817750251135294e-08,0.0010423518251627,-0.0273875743150711,0.0,0.0,0.0,-0.010175634175539,60.0,15.591578483581545,0.0,-7.40794376952181e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.782304550753906e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001184643697342,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.608470332343131e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001030125349643,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004886446986347,285.2369384765625,294.1499938964844,295.3316955566406,293.4010009765625,296.244384765625,295.3706970214844,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423626517876,1.0817750251135294e-08,0.0010423518251627,-0.0273875743150711,0.0,0.0,0.0,-0.010175634175539,60.0,15.591578483581545,0.0,-7.40794376952181e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.807349124457688e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0001187676680274,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,7.627949526067823e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0001032762666,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0004898957558907,285.22918701171875,294.1499938964844,295.31378173828125,293.3973999023437,296.2273254394531,295.35211181640625,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045029843226,1.1129706933843408e-08,0.0010450186673551,-0.0282041169703006,0.0,0.0,0.0,-0.0103302812203764,60.0,15.58047866821289,-0.0,-7.44591162060715e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.807349124457688e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0001187676680274,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,7.627949526067823e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0001032762666,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0004898957558907,285.22918701171875,294.1499938964844,295.31378173828125,293.3973999023437,296.2273254394531,295.35211181640625,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045029843226,1.1129706933843408e-08,0.0010450186673551,-0.0282041169703006,0.0,0.0,0.0,-0.0103302812203764,60.0,15.58047866821289,-0.0,-7.44591162060715e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.825257438933475e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.00011898453522,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,7.641877891728655e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001034648521454,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0004907902912236,285.225341796875,294.1499938964844,295.304931640625,293.39556884765625,296.2187805175781,295.3427124023437,284.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469388216733,1.1352798701125266e-08,0.0010469275293871,-0.0287880189716815,0.0,0.0,0.0,-0.0104408832266926,60.0,15.58160400390625,-0.0,-7.473122565215817e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.846821922110394e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001192456766148,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,7.658649701625109e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001036919347825,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004918674821965,285.2215270996094,294.1499938964844,295.2961730957031,293.3937683105469,296.210205078125,295.333251953125,284.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492359288036,1.1621438034126186e-08,0.0010492242872714,-0.0294910967350006,0.0,0.0,0.0,-0.0105740576982498,60.0,15.58754062652588,-0.0,-7.50595532394982e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.900492295855656e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001198956306325,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,7.700393325649202e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001042571093421,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004945484688505,285.21405029296875,294.1499938964844,295.2789001464844,293.3900756835937,296.1929931640625,295.3141784667969,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549519211053,1.2290080064758513e-08,0.0010549396974965,-0.031240863725543,0.0,0.0,0.0,-0.0109055209904909,60.0,15.613810539245604,-0.0,-7.58798819333606e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.900492295855656e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001198956306325,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,7.700393325649202e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001042571093421,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004945484688505,285.21405029296875,294.1499938964844,295.2789001464844,293.3900756835937,296.1929931640625,295.3141784667969,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549519211053,1.2290080064758513e-08,0.0010549396974965,-0.031240863725543,0.0,0.0,0.0,-0.0109055209904909,60.0,15.613810539245604,-0.0,-7.58798819333606e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.968051745090634e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001207137829624,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.752940291538835e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0001049685452017,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004979231744073,285.2066650390625,294.1499938964844,295.26190185546875,293.3863830566406,296.1756591796875,295.29498291015625,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621494147926,1.3131792542253606e-08,0.0010621362598612,-0.0334431380033493,0.0,0.0,0.0,-0.0113227907568216,60.0,15.659756660461426,-0.0,-7.69188730487258e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.968051745090634e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001207137829624,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.752940291538835e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0001049685452017,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004979231744073,285.2066650390625,294.1499938964844,295.26190185546875,293.3863830566406,296.1756591796875,295.29498291015625,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621494147926,1.3131792542253606e-08,0.0010621362598612,-0.0334431380033493,0.0,0.0,0.0,-0.0113227907568216,60.0,15.659756660461426,-0.0,-7.69188730487258e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001004811929306,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001216834061779,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.815214485162869e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001058116904459,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.000501922739204,285.1994323730469,294.1499938964844,295.2451477050781,293.3826599121094,296.158203125,295.2757568359375,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706797474995,1.4129367009729776e-08,0.0010706655448302,-0.0360525883734226,0.0,0.0,0.0,-0.0118173267692327,60.0,15.724078178405762,-0.0,-7.81593882948073e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001004811929306,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001216834061779,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.815214485162869e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001058116904459,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.000501922739204,285.1994323730469,294.1499938964844,295.2451477050781,293.3826599121094,296.158203125,295.2757568359375,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706797474995,1.4129367009729776e-08,0.0010706655448302,-0.0360525883734226,0.0,0.0,0.0,-0.0118173267692327,60.0,15.724078178405762,-0.0,-7.81593882948073e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.000101389880001,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001227838220074,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.885890227044001e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001067685807356,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0005064618308097,285.1922912597656,294.1499938964844,295.2286376953125,293.37890625,296.1405944824219,295.25665283203125,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803609620779,1.5261537811284143e-08,0.0010803457116708,-0.0390132330358028,0.0,0.0,0.0,-0.0123785873875021,60.0,15.80516242980957,-0.0,-7.957928715995878e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.000101389880001,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001227838220074,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.885890227044001e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001067685807356,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0005064618308097,285.1922912597656,294.1499938964844,295.2286376953125,293.37890625,296.1405944824219,295.25665283203125,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803609620779,1.5261537811284143e-08,0.0010803457116708,-0.0390132330358028,0.0,0.0,0.0,-0.0123785873875021,60.0,15.80516242980957,-0.0,-7.957928715995878e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001018781622406,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001233751390827,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.923867087811232e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001072827581083,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0005089009064249,285.18878173828125,294.1499938964844,295.220458984375,293.37701416015625,296.1317443847656,295.2471923828125,284.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855642613023,1.5869911607069298e-08,0.0010855483124032,-0.0406037308275699,0.0,0.0,0.0,-0.0126801868900656,60.0,15.851435661315918,-0.0,-8.034754728214466e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.000102379679447,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001239824778167,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.962874951772392e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001078108907677,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.000511406105943,285.185302734375,294.1499938964844,295.2123107910156,293.3751525878906,296.12286376953125,295.23779296875,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909074917435,1.6494793086963e-08,0.0010908910771831,-0.042237065732479,0.0,0.0,0.0,-0.0129899643361568,60.0,15.900358200073242,-0.0,-8.114049165897087e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001034039160003,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001252228248631,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,8.042537228902802e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0001088894568965,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0005165223847143,285.17840576171875,294.1499938964844,295.1961669921875,293.3713684082031,296.10498046875,295.21929931640625,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018190998584,1.7770966920238607e-08,0.0011018012883141,-0.0455717332661151,0.0,0.0,0.0,-0.0136226080358028,60.0,16.004186630249023,-0.0,-8.277196883454965e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001034039160003,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001252228248631,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,8.042537228902802e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0001088894568965,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0005165223847143,285.17840576171875,294.1499938964844,295.1961669921875,293.3713684082031,296.10498046875,295.21929931640625,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018190998584,1.7770966920238607e-08,0.0011018012883141,-0.0455717332661151,0.0,0.0,0.0,-0.0136226080358028,60.0,16.004186630249023,-0.0,-8.277196883454965e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001044171585817,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.000126449871459,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,8.121344581013545e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001099564469768,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0005215837154537,285.1716613769531,294.1499938964844,295.18017578125,293.3676147460937,296.0869445800781,295.2012939453125,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126155732199,1.903346458220767e-08,0.0011125965975224,-0.0488691888749599,0.0,0.0,0.0,-0.0142484810203313,60.0,16.111242294311523,-0.0,-8.440191834324653e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001044171585817,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.000126449871459,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,8.121344581013545e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001099564469768,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0005215837154537,285.1716613769531,294.1499938964844,295.18017578125,293.3676147460937,296.0869445800781,295.2012939453125,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126155732199,1.903346458220767e-08,0.0011125965975224,-0.0488691888749599,0.0,0.0,0.0,-0.0142484810203313,60.0,16.111242294311523,-0.0,-8.440191834324653e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001053487576427,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001275780523428,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,8.193802932510152e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0001109374643419,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0005262373015284,285.1650695800781,294.1499938964844,295.164306640625,293.36383056640625,296.0688171386719,295.1837158203125,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225416092202,2.0194242722482162e-08,0.0011225213529542,-0.0518995895981788,0.0,0.0,0.0,-0.014823923818767,60.0,16.213274002075195,-0.0,-8.591454303541468e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001053487576427,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001275780523428,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,8.193802932510152e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0001109374643419,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0005262373015284,285.1650695800781,294.1499938964844,295.164306640625,293.36383056640625,296.0688171386719,295.1837158203125,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225416092202,2.0194242722482162e-08,0.0011225213529542,-0.0518995895981788,0.0,0.0,0.0,-0.014823923818767,60.0,16.213274002075195,-0.0,-8.591454303541468e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001061187358573,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001285104954149,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,8.253689884440973e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001117482897825,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0005300834891386,285.1585998535156,294.1499938964844,295.1485595703125,293.3600769042969,296.0505676269531,295.16656494140625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307456297799,2.1153622853375964e-08,0.0011307244421914,-0.054403156042099,0.0,0.0,0.0,-0.0152995279058814,60.0,16.300806045532227,-0.0,-8.717485400211444e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001061187358573,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001285104954149,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,8.253689884440973e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001117482897825,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0005300834891386,285.1585998535156,294.1499938964844,295.1485595703125,293.3600769042969,296.0505676269531,295.16656494140625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307456297799,2.1153622853375964e-08,0.0011307244421914,-0.054403156042099,0.0,0.0,0.0,-0.0152995279058814,60.0,16.300806045532227,-0.0,-8.717485400211444e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001063877425622,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0001288362545892,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,8.274612628156319e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001120315646403,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0005314272129908,285.15545654296875,294.1499938964844,295.14068603515625,293.35821533203125,296.0414428710937,295.158203125,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336114257574,2.1488785861834003e-08,0.0011335898889228,-0.0552775487303733,0.0,0.0,0.0,-0.0154656795784831,60.0,16.3325252532959,-0.0,-8.761730896367227e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001066393015207,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001291408989345,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,8.29417840577662e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001122964677051,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0005326837999746,285.1523132324219,294.1499938964844,295.1328430175781,293.3563232421875,296.0323181152344,295.14990234375,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363038793206,2.1802224026146177e-08,0.0011362821096554,-0.0560951419174671,0.0,0.0,0.0,-0.015621124766767,60.0,16.36207389831543,-0.0,-8.80320740748175e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.000106894687633,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001294501707889,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,8.31404177006334e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0001125654016504,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0005339595372788,285.146240234375,294.1499938964844,295.1171569824219,293.35260009765625,296.0140380859375,295.1335754394531,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390172876417,2.2120355325228047e-08,0.0011389951687306,-0.0569248832762241,0.0,0.0,0.0,-0.0157788004726171,60.0,16.39238739013672,-0.0,-8.845407961644015e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.000106894687633,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001294501707889,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,8.31404177006334e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0001125654016504,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0005339595372788,285.146240234375,294.1499938964844,295.1171569824219,293.35260009765625,296.0140380859375,295.1335754394531,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390172876417,2.2120355325228047e-08,0.0011389951687306,-0.0569248832762241,0.0,0.0,0.0,-0.0157788004726171,60.0,16.39238739013672,-0.0,-8.845407961644015e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001066796030499,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001291896915063,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,8.297312160721049e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001123389010899,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0005328851984813,285.1403503417969,294.1499938964844,295.1015014648437,293.3489074707031,295.9958801269531,295.1177062988281,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367313563823,2.1852221365747937e-08,0.0011367094703018,-0.056225549429655,0.0,0.0,0.0,-0.0156459100544452,60.0,16.372438430786133,-0.0,-8.809833218492714e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001066796030499,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001291896915063,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,8.297312160721049e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001123389010899,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0005328851984813,285.1403503417969,294.1499938964844,295.1015014648437,293.3489074707031,295.9958801269531,295.1177062988281,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367313563823,2.1852221365747937e-08,0.0011367094703018,-0.056225549429655,0.0,0.0,0.0,-0.0156459100544452,60.0,16.372438430786133,-0.0,-8.809833218492714e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001058807029039,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001282222219742,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,8.235176210291684e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001114976257667,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0005288945394568,285.1347045898437,294.1499938964844,295.0858459472656,293.3452453613281,295.9779357910156,295.1023254394531,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282191844657,2.085658046269145e-08,0.001128198346123,-0.0536280944943428,0.0,0.0,0.0,-0.0151523407548666,60.0,16.285261154174805,-0.0,-8.678364338265966e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
