time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001058807029039,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001282222219742,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,8.235176210291684e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001114976257667,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0005288945394568,285.1347045898437,294.1499938964844,295.0858459472656,293.3452453613281,295.9779357910156,295.1023254394531,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282191844657,2.085658046269145e-08,0.001128198346123,-0.0536280944943428,0.0,0.0,0.0,-0.0151523407548666,60.0,16.285261154174805,-0.0,-8.678364338265966e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001053306696121,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001275561226066,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,8.192395034711808e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001109184086089,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0005261470214463,285.13165283203125,294.1499938964844,295.0770568847656,293.3432006835937,295.9679260253906,295.09381103515625,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223565088585,2.017110389829213e-08,0.0011223363690078,-0.051839180290699,0.0,0.0,0.0,-0.0148125179111957,60.0,16.219648361206055,-0.0,-8.588424549316188e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.000104864637251,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001269917556783,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,8.156147669069469e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0001104276452679,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0005238191224634,285.1293334960937,294.1499938964844,295.07012939453125,293.34161376953125,295.9601745605469,295.0872802734375,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173877865076,1.9590322253293383e-08,0.0011173682287335,-0.0503231137990951,0.0,0.0,0.0,-0.014524589292705,60.0,16.155765533447266,-0.0,-8.512587612585777e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001043317824951,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001263464655494,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,8.114703086903319e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001098665234167,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0005211574025452,285.126708984375,294.1499938964844,295.062255859375,293.3398132324219,295.95135498046875,295.079833984375,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117133544757,1.89262809868751e-08,0.0011116944951936,-0.0485892817378044,0.0,0.0,0.0,-0.0141954170539975,60.0,16.08306312561035,-0.0,-8.426290065699504e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001037662586895,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001256616233149,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,8.070718467934057e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001092710008379,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0005183325265534,285.1241149902344,294.1499938964844,295.0543518066406,293.3380126953125,295.9425964355469,295.07244873046875,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056798975914,1.8221529174411444e-08,0.0011056617368012,-0.0467486977577209,0.0,0.0,0.0,-0.0138460090383887,60.0,16.00382423400879,-0.0,-8.33518356557761e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001026108147925,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001242623693542,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.980850205058232e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.000108054256998,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0005125608877278,285.11920166015625,294.1499938964844,295.0384826660156,293.3344421386719,295.92529296875,295.057861328125,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933683952316,1.6781651623887228e-08,0.0010933516314253,-0.0429867468774318,0.0,0.0,0.0,-0.0131322108209133,60.0,15.833343505859377,-0.0,-8.150578878485248e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001026108147925,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001242623693542,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.980850205058232e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.000108054256998,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0005125608877278,285.11920166015625,294.1499938964844,295.0384826660156,293.3344421386719,295.92529296875,295.057861328125,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933683952316,1.6781651623887228e-08,0.0010933516314253,-0.0429867468774318,0.0,0.0,0.0,-0.0131322108209133,60.0,15.833343505859377,-0.0,-8.150578878485248e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001014694280456,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001228801411343,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.892075518611819e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001068523270078,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0005068594473414,285.114501953125,294.1499938964844,295.0224914550781,293.3309326171875,295.9081726074219,295.0435485839844,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812042746692,1.5359320926222608e-08,0.0010811889078468,-0.039268884807825,0.0,0.0,0.0,-0.0124270981177687,60.0,15.657464981079102,-0.0,-7.970251658662164e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001014694280456,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001228801411343,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.892075518611819e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001068523270078,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0005068594473414,285.114501953125,294.1499938964844,295.0224914550781,293.3309326171875,295.9081726074219,295.0435485839844,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812042746692,1.5359320926222608e-08,0.0010811889078468,-0.039268884807825,0.0,0.0,0.0,-0.0124270981177687,60.0,15.657464981079102,-0.0,-7.970251658662164e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001003931683953,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.000121576777019,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.8083663538564e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0001057189656421,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0005014833295717,285.1099853515625,294.1499938964844,295.0063781738281,293.32745361328125,295.8912658691406,295.02935791015625,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697357356548,1.4018155525263865e-08,0.0010697217658162,-0.0357617102563381,0.0,0.0,0.0,-0.011762230657041,60.0,15.484298706054688,-0.0,-7.802059798223129e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001003931683953,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.000121576777019,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.8083663538564e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0001057189656421,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0005014833295717,285.1099853515625,294.1499938964844,295.0063781738281,293.32745361328125,295.8912658691406,295.02935791015625,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697357356548,1.4018155525263865e-08,0.0010697217658162,-0.0357617102563381,0.0,0.0,0.0,-0.011762230657041,60.0,15.484298706054688,-0.0,-7.802059798223129e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.942509495886044e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001204044310725,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.733071834081784e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001046995384967,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004966476699337,285.105712890625,294.1499938964844,294.99005126953125,293.3240661621094,295.8745422363281,295.01519775390625,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594190098345,1.2811825378378217e-08,0.0010594062041491,-0.032606016844511,0.0,0.0,0.0,-0.011164198629558,60.0,15.320253372192385,-0.0,-7.6523072323198e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.942509495886044e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001204044310725,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.733071834081784e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001046995384967,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004966476699337,285.105712890625,294.1499938964844,294.99005126953125,293.3240661621094,295.8745422363281,295.01519775390625,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594190098345,1.2811825378378217e-08,0.0010594062041491,-0.032606016844511,0.0,0.0,0.0,-0.011164198629558,60.0,15.320253372192385,-0.0,-7.6523072323198e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.898805001284928e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001198751633637,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,7.699078560108319e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001042393050738,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0004944645334035,285.1036682128906,294.1499938964844,294.9818115234375,293.3223571777344,295.8662109375,295.0081787109375,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547640267759,1.2267218352235432e-08,0.0010547516867518,-0.0311810337007045,0.0,0.0,0.0,-0.0108942259103059,60.0,15.242854118347168,-0.0,-7.585175154645185e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.856968972599134e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001193685311591,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.666539750061929e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0001037987531162,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004923747619614,285.10162353515625,294.1499938964844,294.9735412597656,293.3207092285156,295.8579406738281,295.00115966796875,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503059020265,1.1745896699721925e-08,0.001050294144079,-0.0298168063163757,0.0,0.0,0.0,-0.0106357857584953,60.0,15.16754150390625,-0.0,-7.521190070747252e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.78456810116768e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0001184917491627,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.610228203702718e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0001030363346217,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004887582035735,285.09771728515625,294.1499938964844,294.956787109375,293.3174133300781,295.8414611816406,294.9870300292969,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425879154354,1.0843700160023673e-08,0.0010425770888105,-0.0274554975330829,0.0,0.0,0.0,-0.010188516229391,60.0,15.030868530273438,-0.0,-7.411097868725848e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.78456810116768e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0001184917491627,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.610228203702718e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0001030363346217,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004887582035735,285.09771728515625,294.1499938964844,294.956787109375,293.3174133300781,295.8414611816406,294.9870300292969,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425879154354,1.0843700160023673e-08,0.0010425770888105,-0.0274554975330829,0.0,0.0,0.0,-0.010188516229391,60.0,15.030868530273438,-0.0,-7.411097868725848e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.725868585519493e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001177808953798,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.564572297269478e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001024181983666,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004858260799665,285.09405517578125,294.1499938964844,294.9397888183594,293.3141784667969,295.8250732421875,294.97271728515625,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363325709477,1.0112231052517018e-08,0.0010363224428147,-0.0255406964570283,0.0,0.0,0.0,-0.0098258955404162,60.0,14.911839485168455,-0.0,-7.322434214529494e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.725868585519493e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001177808953798,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.564572297269478e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001024181983666,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004858260799665,285.09405517578125,294.1499938964844,294.9397888183594,293.3141784667969,295.8250732421875,294.97271728515625,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363325709477,1.0112231052517018e-08,0.0010363224428147,-0.0255406964570283,0.0,0.0,0.0,-0.0098258955404162,60.0,14.911839485168455,-0.0,-7.322434214529494e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.677337220637128e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001171931726275,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.526826084358618e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001019071351038,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004834018473047,285.090576171875,294.1499938964844,294.9225158691406,293.3110046386719,295.8087463378906,294.95806884765625,285.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311618680134,9.507463261115845e-09,0.001031152321957,-0.0239573549479246,0.0,0.0,0.0,-0.0095260925590991,60.0,14.808303833007812,-0.0,-7.2495303982123e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.677337220637128e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001171931726275,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.526826084358618e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001019071351038,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004834018473047,285.090576171875,294.1499938964844,294.9225158691406,293.3110046386719,295.8087463378906,294.95806884765625,285.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311618680134,9.507463261115845e-09,0.001031152321957,-0.0239573549479246,0.0,0.0,0.0,-0.0095260925590991,60.0,14.808303833007812,-0.0,-7.2495303982123e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.649361163610592e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001168543749372,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.505066605517641e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.00010161253158,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004820043686777,285.08843994140625,294.1499938964844,294.9112854003906,293.3090209960937,295.79833984375,294.9486083984375,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281819850206,9.158838132350413e-09,0.0010281727882102,-0.023044541478157,0.0,0.0,0.0,-0.0093532716855406,60.0,14.746994018554688,-0.0,-7.207670194020467e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.63758138823323e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0001167117225122,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.4959039920941e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001014884837786,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004814159765373,285.0872802734375,294.1499938964844,294.9049072265625,293.30792236328125,295.79248046875,294.94317626953125,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269256308674,9.012038226785536e-09,0.0010269165504723,-0.0226601548492908,0.0,0.0,0.0,-0.0092804916203022,60.0,14.716796875,-0.0,-7.19007999805399e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.61918049142696e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001164888890343,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.481592183467001e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001012947177514,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004804968193639,285.0856628417969,294.1499938964844,294.89599609375,293.306396484375,295.7843322753906,294.9356689453125,285.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249650804325,8.782736315993134e-09,0.0010249563492834,-0.0220597200095653,0.0,0.0,0.0,-0.00916681997478,60.0,14.673069953918455,-0.0,-7.162645943026291e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.60417091846466e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001163071210612,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.469917909475043e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001011366548482,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004797470755875,285.08404541015625,294.1499938964844,294.8869934082031,293.3049011230469,295.7762145996094,294.9281921386719,285.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233622742816,8.595680611733771e-09,0.0010233537759631,-0.0215698927640914,0.0,0.0,0.0,-0.0090740723535418,60.0,14.63089656829834,-0.0,-7.140306479413995e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.583249629940838e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001160537576652,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.453645957866684e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001009163388516,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004787020152434,285.0809936523437,294.1499938964844,294.8686828613281,293.3019714355469,295.75994873046875,294.9125671386719,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211311746388,8.334934520348725e-09,0.001021122909151,-0.0208870749920606,0.0,0.0,0.0,-0.0089448038488626,60.0,14.56224250793457,-0.0,-7.109223076895432e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.583249629940838e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001160537576652,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.453645957866684e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001009163388516,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004787020152434,285.0809936523437,294.1499938964844,294.8686828613281,293.3019714355469,295.75994873046875,294.9125671386719,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211311746388,8.334934520348725e-09,0.001021122909151,-0.0208870749920606,0.0,0.0,0.0,-0.0089448038488626,60.0,14.56224250793457,-0.0,-7.109223076895432e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.569786197971553e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001158907180069,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.443174399668351e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001007745668175,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004780295130331,285.0780944824219,294.1499938964844,294.8500061035156,293.2991027832031,295.7435607910156,294.8955993652344,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196964722126,8.167121201552163e-09,0.0010196883231401,-0.0204476024955511,0.0,0.0,0.0,-0.0088616134598851,60.0,14.505175590515137,-0.0,-7.08925398384963e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.569786197971553e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001158907180069,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.443174399668351e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001007745668175,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004780295130331,285.0780944824219,294.1499938964844,294.8500061035156,293.2991027832031,295.7435607910156,294.8955993652344,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196964722126,8.167121201552163e-09,0.0010196883231401,-0.0204476024955511,0.0,0.0,0.0,-0.0088616134598851,60.0,14.505175590515137,-0.0,-7.08925398384963e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.560950275044888e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001157837104983,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.436302257701755e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001006815145956,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004775881534442,285.0753173828125,294.1499938964844,294.8268127441406,293.29351806640625,295.7271423339844,294.8777160644531,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187545558437,8.056960432156757e-09,0.0010187465231865,-0.0201591029763221,0.0,0.0,0.0,-0.0088070025667548,60.0,14.453736305236816,-0.0,-7.076160812857779e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.560950275044888e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001157837104983,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.436302257701755e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001006815145956,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004775881534442,285.0753173828125,294.1499938964844,294.8268127441406,293.29351806640625,295.7271423339844,294.8777160644531,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187545558437,8.056960432156757e-09,0.0010187465231865,-0.0201591029763221,0.0,0.0,0.0,-0.0088070025667548,60.0,14.453736305236816,-0.0,-7.076160812857779e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.55927898758091e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001157634760602,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.4350020440761e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001006639213301,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0004775047127623,285.0726623535156,294.1499938964844,294.7954406738281,293.2826538085937,295.71051025390625,294.8570861816406,285.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185748105868,8.036072252082251e-09,0.0010185667779296,-0.0201044026762247,0.0,0.0,0.0,-0.0087966425344347,60.0,14.405344009399414,-0.0,-7.073679597624506e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.55927898758091e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001157634760602,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.4350020440761e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001006639213301,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0004775047127623,285.0726623535156,294.1499938964844,294.7954406738281,293.2826538085937,295.71051025390625,294.8570861816406,285.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185748105868,8.036072252082251e-09,0.0010185667779296,-0.0201044026762247,0.0,0.0,0.0,-0.0087966425344347,60.0,14.405344009399414,-0.0,-7.073679597624506e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.56021249294281e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001157747756224,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.435728184645995e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001006737438729,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004775513079948,285.0713806152344,294.1499938964844,294.7768859863281,293.2753601074219,295.7020568847656,294.8454284667969,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.047664756816175e-09,0.0010186663130298,-0.0201347600668668,0.0,0.0,0.0,-0.0088023906573653,60.0,14.381340026855469,-0.0,-7.075056629446409e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.561677870806308e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001157925289589,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.436867599608377e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.000100689176179,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004776245332323,285.0701599121094,294.1499938964844,294.7565002441406,293.2668762207031,295.6935119628906,294.8324584960937,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188303422182,8.06589461888052e-09,0.001018822309561,-0.0201825033873319,0.0,0.0,0.0,-0.0088114282116293,60.0,14.356572151184082,-0.0,-7.077222363705006e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.564132778905332e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001158222512458,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.438776810886338e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001007150276564,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004777471767738,285.0677795410156,294.1499938964844,294.71063232421875,293.2465209960937,295.6759948730469,294.8020935058594,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096411541202997e-09,0.0010190824978053,-0.02026242390275,0.0,0.0,0.0,-0.0088265528902411,60.0,14.302668571472168,-0.0,-7.080848973828324e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.564132778905332e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001158222512458,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.438776810886338e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001007150276564,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004777471767738,285.0677795410156,294.1499938964844,294.71063232421875,293.2465209960937,295.6759948730469,294.8020935058594,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096411541202997e-09,0.0010190824978053,-0.02026242390275,0.0,0.0,0.0,-0.0088265528902411,60.0,14.302668571472168,-0.0,-7.080848973828324e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.563817002344877e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001158184240921,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.43853161111474e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001007117025437,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004777314024977,285.0655212402344,294.1499938964844,294.6584777832031,293.22198486328125,295.6578674316406,294.7659912109375,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190564207732,8.092413850135927e-09,0.001019048388116,-0.0202519539743661,0.0,0.0,0.0,-0.0088245719671249,60.0,14.240264892578123,-0.0,-7.080373620738102e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.563817002344877e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001158184240921,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.43853161111474e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001007117025437,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004777314024977,285.0655212402344,294.1499938964844,294.6584777832031,293.22198486328125,295.6578674316406,294.7659912109375,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190564207732,8.092413850135927e-09,0.001019048388116,-0.0202519539743661,0.0,0.0,0.0,-0.0088245719671249,60.0,14.240264892578123,-0.0,-7.080373620738102e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
